time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792826533317566,0.3845296502113342,0.3474469482898712,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2252197265625,0.9416501522064208,0.4658927321434021,0.4415928721427917,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.822475254535675,0.3126406967639923,0.2197436243295669,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695667743682861,0.2554665803909302,0.2440028935670852,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925997138023376,0.184060052037239,0.8385770916938782,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2159423828125,284.2288818359375,1.0,0.4857271909713745,1.0,1.0,0.0,1.0,-2.510650873184204,2.510645866394043,5.0655198720050976e-06,1.9379231929779053,0.8570985198020935,0.8570985198020935,0.0,118.29936981201172,129.0,30822.345703125,0.0,1409.7747802734375,1.0,280.9408569335937,283.0262145996094,291.127197265625,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138552308082581,1.0,0.0,0.0,3.522246122360229,3.5222692489624023,8.278138921014033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.08251953125,0.0,1406.016845703125,1895.4371337890625,0.0,2598.740234375,0.8778789043426514,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8773206472396851,0.3855256736278534,0.34830242395401,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678955078125,0.9413905143737792,0.4698578119277954,0.445279061794281,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8233229517936707,0.3165934383869171,0.2224725484848022,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.7696450352668762,0.257906436920166,0.2462925165891647,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46551513671875,0.6927145719528198,0.1858488172292709,0.8465837836265564,284.467529296875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715576171875,1.0,0.4899137318134308,1.0,1.0,0.0,1.0,-2.531755208969116,2.531749963760376,5.151418918103445e-06,1.9544209241867063,0.8525592684745789,0.8525592684745789,0.0,120.409912109375,132.0,30184.328125,0.0,1446.167236328125,1.0,281.2403564453125,283.30718994140625,291.16314697265625,293.06988525390625,293.1499938964844,293.1499938964844,281.54998779296875,37093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997981309890747,1.0,0.0,0.0,3.4800798892974854,3.4801025390625,8.081123041847604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9404296875,0.0,1360.0159912109375,1895.4371337890625,0.0,2469.579833984375,0.8682693839073181,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8773206472396851,0.3855256736278534,0.34830242395401,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678955078125,0.9413905143737792,0.4698578119277954,0.445279061794281,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8233229517936707,0.3165934383869171,0.2224725484848022,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.7696450352668762,0.257906436920166,0.2462925165891647,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46551513671875,0.6927145719528198,0.1858488172292709,0.8465837836265564,284.467529296875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715576171875,1.0,0.4899137318134308,1.0,1.0,0.0,1.0,-2.531755208969116,2.531749963760376,5.151418918103445e-06,1.9544209241867063,0.8525592684745789,0.8525592684745789,0.0,120.409912109375,132.0,30184.328125,0.0,1446.167236328125,1.0,281.2403564453125,283.30718994140625,291.16314697265625,293.06988525390625,293.1499938964844,293.1499938964844,281.54998779296875,37093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997981309890747,1.0,0.0,0.0,3.4800798892974854,3.4801025390625,8.081123041847604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9404296875,0.0,1360.0159912109375,1895.4371337890625,0.0,2469.579833984375,0.8682693839073181,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756064176559448,0.3868454992771148,0.34946209192276,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084350585937,0.9413310885429382,0.4741291105747223,0.4492731988430023,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208402693271637,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.769925057888031,0.260576844215393,0.248812198638916,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878358125686645,0.8555323481559753,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944738447666168,1.0,1.0,0.0,1.0,-2.555261611938477,2.5552563667297363,5.247974968369817e-06,1.972804069519043,0.8512190580368042,0.8512190580368042,0.0,122.6442413330078,135.0,29618.978515625,0.0,1486.831787109375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788567841053009,1.0,0.0,0.0,3.452558994293213,3.4525811672210693,7.953815384098561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58056640625,0.0,1329.3804931640625,1895.4371337890625,0.0,2367.395751953125,0.8618695139884949,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756064176559448,0.3868454992771148,0.34946209192276,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084350585937,0.9413310885429382,0.4741291105747223,0.4492731988430023,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208402693271637,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.769925057888031,0.260576844215393,0.248812198638916,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878358125686645,0.8555323481559753,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944738447666168,1.0,1.0,0.0,1.0,-2.555261611938477,2.5552563667297363,5.247974968369817e-06,1.972804069519043,0.8512190580368042,0.8512190580368042,0.0,122.6442413330078,135.0,29618.978515625,0.0,1486.831787109375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788567841053009,1.0,0.0,0.0,3.452558994293213,3.4525811672210693,7.953815384098561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58056640625,0.0,1329.3804931640625,1895.4371337890625,0.0,2367.395751953125,0.8618695139884949,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746933937072754,0.3875808715820312,0.350089430809021,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700866699219,0.9412131309509276,0.4763333201408386,0.451321542263031,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248302340507507,0.3230394124984741,0.2269329577684402,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700216770172119,0.2619692087173462,0.2501221895217895,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932114958763123,0.1888783723115921,0.8602270483970642,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968658983707428,1.0,1.0,0.0,1.0,-2.567513465881348,2.5675082206726074,5.298673841025448e-06,1.9823921918869016,0.8522241711616516,0.8522241711616516,0.0,123.84453582763672,135.0,29022.28515625,0.0,1508.44677734375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781048059463501,1.0,0.0,0.0,3.444270133972168,3.4442923069000244,7.915670607872016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.70654296875,0.0,1319.5477294921875,1895.4371337890625,0.0,2299.555419921875,0.8599075078964233,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740664124488831,0.388432502746582,0.3508718311786651,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94366455078125,0.9413828253746032,0.4786394834518432,0.4535054862499237,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255229592323303,0.325335144996643,0.2285395413637161,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703359723091125,0.2634347677230835,0.2515188455581665,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935709118843079,0.1899817287921905,0.8652397990226746,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993469417095184,1.0,1.0,0.0,1.0,-2.5807085037231445,2.5807032585144043,5.353525466489373e-06,1.992706060409546,0.8529772162437439,0.8529772162437439,0.0,125.001953125,138.0,29081.5,0.0,1531.335693359375,1.0,281.8399353027344,283.85467529296875,291.2294006347656,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788767218589783,1.0,0.0,0.0,3.440424680709839,3.440446615219116,7.898004810158454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3564453125,0.0,1314.3489990234375,1895.4371337890625,0.0,2280.060546875,0.8588598370552063,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007244110107,0.3904033303260803,0.3525856137275696,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002868652344,0.9417644739151,0.4834814965724945,0.4580134451389313,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301555812358856,0.2318674772977829,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.266530692577362,0.2544282376766205,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923207491636276,0.8757332563400269,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30859375,285.20330810546875,1.0,0.5045049786567688,1.0,1.0,0.0,1.0,-2.608285665512085,2.6082801818847656,5.469066309160553e-06,2.014254808425904,0.8583362102508545,0.8583362102508545,0.0,127.40316009521484,141.0,28747.080078125,0.0,1579.76416015625,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704693078994751,1.0,0.0,0.0,3.4447662830352783,3.444788217544556,7.917951165836712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54150390625,0.0,1315.5765380859375,1895.4371337890625,0.0,2205.007080078125,0.8594788312911987,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007244110107,0.3904033303260803,0.3525856137275696,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002868652344,0.9417644739151,0.4834814965724945,0.4580134451389313,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301555812358856,0.2318674772977829,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.266530692577362,0.2544282376766205,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923207491636276,0.8757332563400269,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30859375,285.20330810546875,1.0,0.5045049786567688,1.0,1.0,0.0,1.0,-2.608285665512085,2.6082801818847656,5.469066309160553e-06,2.014254808425904,0.8583362102508545,0.8583362102508545,0.0,127.40316009521484,141.0,28747.080078125,0.0,1579.76416015625,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704693078994751,1.0,0.0,0.0,3.4447662830352783,3.444788217544556,7.917951165836712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54150390625,0.0,1315.5765380859375,1895.4371337890625,0.0,2205.007080078125,0.8594788312911987,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722134828567505,0.392729103565216,0.3546355962753296,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.453369140625,0.9426010847091676,0.488642007112503,0.4628342688083648,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019983291626,0.2698635160923004,0.2575666010379791,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512166023254,0.1948562562465667,0.8871200680732727,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.456298828125,1.0,0.5099549889564514,1.0,1.0,0.0,1.0,-2.638266563415528,2.638260841369629,5.596050868916791e-06,2.037667751312256,0.8670597672462463,0.8670597672462463,0.0,129.80880737304688,144.0,28454.935546875,0.0,1632.526123046875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636683583259583,1.0,0.0,0.0,3.465424060821533,3.4654462337493896,8.013201409085013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46337890625,0.0,1333.2547607421875,1895.4371337890625,0.0,2144.824462890625,0.8637293577194214,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722134828567505,0.392729103565216,0.3546355962753296,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.453369140625,0.9426010847091676,0.488642007112503,0.4628342688083648,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019983291626,0.2698635160923004,0.2575666010379791,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512166023254,0.1948562562465667,0.8871200680732727,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.456298828125,1.0,0.5099549889564514,1.0,1.0,0.0,1.0,-2.638266563415528,2.638260841369629,5.596050868916791e-06,2.037667751312256,0.8670597672462463,0.8670597672462463,0.0,129.80880737304688,144.0,28454.935546875,0.0,1632.526123046875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636683583259583,1.0,0.0,0.0,3.465424060821533,3.4654462337493896,8.013201409085013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46337890625,0.0,1333.2547607421875,1895.4371337890625,0.0,2144.824462890625,0.8637293577194214,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327879905701,0.3953377604484558,0.3569475710391998,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.9437082409858704,0.494058221578598,0.467903584241867,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.340701013803482,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734200358390808,0.2733938992023468,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969874501228333,0.1975559294223785,0.8992652893066406,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575439453125,285.7041015625,1.0,0.5156724452972412,1.0,1.0,0.0,1.0,-2.670234203338623,2.6702284812927246,5.733017587772338e-06,2.0626139640808105,0.8790651559829712,0.8790651559829712,0.0,132.26133728027344,147.0,28180.4921875,0.0,1689.445556640625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578909397125244,1.0,0.0,0.0,3.501236915588379,3.5012593269348145,8.179679866771039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19921875,0.0,1366.845703125,1895.4371337890625,0.0,2094.099609375,0.8713886141777039,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327879905701,0.3953377604484558,0.3569475710391998,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.9437082409858704,0.494058221578598,0.467903584241867,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.340701013803482,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734200358390808,0.2733938992023468,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969874501228333,0.1975559294223785,0.8992652893066406,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575439453125,285.7041015625,1.0,0.5156724452972412,1.0,1.0,0.0,1.0,-2.670234203338623,2.6702284812927246,5.733017587772338e-06,2.0626139640808105,0.8790651559829712,0.8790651559829712,0.0,132.26133728027344,147.0,28180.4921875,0.0,1689.445556640625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578909397125244,1.0,0.0,0.0,3.501236915588379,3.5012593269348145,8.179679866771039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19921875,0.0,1366.845703125,1895.4371337890625,0.0,2094.099609375,0.8713886141777039,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058300971985,0.3982024490833282,0.3594916760921478,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9450271725654602,0.4997037947177887,0.4731912612915039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.346357524394989,0.2430938929319381,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367952346802,0.2771014273166656,0.2643965184688568,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004004120826721,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.381591796875,285.9479064941406,1.0,0.5216312408447266,1.0,1.0,0.0,1.0,-2.703953504562378,2.7039475440979004,5.879233867744915e-06,2.088902950286865,0.8943045139312744,0.8943045139312744,0.0,134.76596069335938,150.0,27919.94140625,0.0,1750.416015625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526218295097351,1.0,0.0,0.0,3.5504963397979736,3.5505189895629883,8.41146061247855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2900390625,0.0,1415.517822265625,1895.4371337890625,0.0,2048.176513671875,0.8801077008247375,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058300971985,0.3982024490833282,0.3594916760921478,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9450271725654602,0.4997037947177887,0.4731912612915039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.346357524394989,0.2430938929319381,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367952346802,0.2771014273166656,0.2643965184688568,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004004120826721,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.381591796875,285.9479064941406,1.0,0.5216312408447266,1.0,1.0,0.0,1.0,-2.703953504562378,2.7039475440979004,5.879233867744915e-06,2.088902950286865,0.8943045139312744,0.8943045139312744,0.0,134.76596069335938,150.0,27919.94140625,0.0,1750.416015625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526218295097351,1.0,0.0,0.0,3.5504963397979736,3.5505189895629883,8.41146061247855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2900390625,0.0,1415.517822265625,1895.4371337890625,0.0,2048.176513671875,0.8801077008247375,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714291453361511,0.3994602560997009,0.3607237339019775,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9454337358474731,0.5023806095123291,0.4758050739765167,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340662717819214,0.3490900695323944,0.2450539320707321,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755239009857178,0.2788847386837005,0.2661471962928772,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699284017086029,0.2017704993486404,0.918502926826477,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0221252441406,1.0,0.5246667265892029,1.0,1.0,0.0,1.0,-2.72076416015625,2.7207581996917725,5.952868832537206e-06,2.1020336151123047,0.9021259546279908,0.9021259546279908,0.0,136.13470458984375,150.0,27888.375,0.0,1781.87158203125,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540108561515808,1.0,0.0,0.0,3.564571619033813,3.5645945072174072,8.47828403038875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6748046875,0.0,1427.7451171875,1895.4371337890625,0.0,2060.250244140625,0.8846431970596313,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707847595214844,0.400558203458786,0.3618257641792297,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.945422351360321,0.504904568195343,0.4782942831516266,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347058296203613,0.3517119288444519,0.2469496726989746,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758004665374756,0.2805782854557037,0.2678296864032745,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996394991874695,0.2030609995126724,0.924662470817566,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.527683436870575,1.0,1.0,0.0,1.0,-2.7367842197418213,2.736778259277344,6.023464266036172e-06,2.114545583724976,0.9097285866737366,0.9097285866737366,0.0,137.6405792236328,153.0,28048.392578125,0.0,1813.108154296875,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581048011779785,1.0,0.0,0.0,3.5875284671783447,3.5875515937805176,8.587841193730128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3857421875,0.0,1450.9549560546875,1895.4371337890625,0.0,2095.970458984375,0.8916255235671997,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674700856208801,0.401611179113388,0.3631933927536011,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.943115770816803,0.5088900923728943,0.4824623167514801,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.3561259806156158,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746281623840332,0.2832950055599212,0.270707368850708,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050651013851165,0.9350252747535706,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.5334171056747437,1.0,1.0,0.0,1.0,-2.7633631229400635,2.763356924057007,6.141663561720634e-06,2.1353766918182373,0.9228474497795104,0.9228474497795104,0.0,141.33267211914062,156.0,28590.142578125,0.0,1871.271240234375,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743205428123474,1.0,0.0,0.0,3.654250144958496,3.6542739868164062,8.910249107429991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.873046875,0.0,1525.7720947265625,1895.4371337890625,0.0,2239.30078125,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674700856208801,0.401611179113388,0.3631933927536011,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.943115770816803,0.5088900923728943,0.4824623167514801,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.3561259806156158,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746281623840332,0.2832950055599212,0.270707368850708,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050651013851165,0.9350252747535706,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.5334171056747437,1.0,1.0,0.0,1.0,-2.7633631229400635,2.763356924057007,6.141663561720634e-06,2.1353766918182373,0.9228474497795104,0.9228474497795104,0.0,141.33267211914062,156.0,28590.142578125,0.0,1871.271240234375,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743205428123474,1.0,0.0,0.0,3.654250144958496,3.6542739868164062,8.910249107429991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.873046875,0.0,1525.7720947265625,1895.4371337890625,0.0,2239.30078125,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639363646507263,0.4013488292694092,0.3633933067321777,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9399999380111694,0.5105487704277039,0.4844493567943573,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327276110649109,0.3582449555397033,0.2520243525505066,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726235389709473,0.2844399213790893,0.2721014022827148,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967319250106812,0.2058257907629013,0.93978089094162,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367192625999451,1.0,1.0,0.0,1.0,-2.7754836082458496,2.775477409362793,6.196078629727708e-06,2.144937515258789,0.9281763434410096,0.9281763434410096,0.0,144.14053344726562,156.0,29378.802734375,0.0,1903.4466552734373,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792397141456604,1.0,0.0,0.0,3.6877832412719727,3.687807321548462,9.074528293240292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6669921875,0.0,1564.8865966796875,1895.4371337890625,0.0,2402.127685546875,0.9127179384231568,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612805604934692,0.4009566605091095,0.3631539046764374,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9374580979347228,0.5112254023551941,0.4852165281772613,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312850594520569,0.3592345118522644,0.2527979910373688,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709039449691772,0.2848926186561584,0.2726533412933349,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464248657227,0.2060721665620803,0.941496968269348,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.538378894329071,1.0,1.0,0.0,1.0,-2.7797765731811523,2.779770374298096,6.215442226675805e-06,2.148338794708252,0.9316247701644896,0.9316247701644896,0.0,145.92469787597656,159.0,29469.259765625,0.0,1918.6470947265625,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977429628372192,1.0,0.0,0.0,3.704648971557617,3.7046732902526855,9.157721478914028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.6162109375,0.0,1584.71533203125,1895.4371337890625,0.0,2450.8076171875,0.916586935520172,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746766090393,0.3991912305355072,0.3619541823863983,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.9297030568122864,0.5123572945594788,0.4867035150527954,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267845511436462,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655700445175171,0.2855841815471649,0.2736794054508209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062069028615951,0.943872332572937,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423287749290466,1.0,1.0,0.0,1.0,-2.78635573387146,2.786349296569824,6.2452945712720975e-06,2.153606414794922,0.9371040463447572,0.9371040463447572,0.0,150.9300079345703,162.0,30261.9765625,0.0,1952.8148193359373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158006072044373,1.0,0.0,0.0,3.7431845664978014,3.743209362030029,9.349228662358656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8896484375,0.0,1631.5462646484375,1895.4371337890625,0.0,2616.709716796875,0.9254539608955384,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746766090393,0.3991912305355072,0.3619541823863983,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.9297030568122864,0.5123572945594788,0.4867035150527954,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267845511436462,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655700445175171,0.2855841815471649,0.2736794054508209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062069028615951,0.943872332572937,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423287749290466,1.0,1.0,0.0,1.0,-2.78635573387146,2.786349296569824,6.2452945712720975e-06,2.153606414794922,0.9371040463447572,0.9371040463447572,0.0,150.9300079345703,162.0,30261.9765625,0.0,1952.8148193359373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158006072044373,1.0,0.0,0.0,3.7431845664978014,3.743209362030029,9.349228662358656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8896484375,0.0,1631.5462646484375,1895.4371337890625,0.0,2616.709716796875,0.9254539608955384,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170128822327,0.3969368934631347,0.3601981997489929,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9217975735664368,0.5128496885299683,0.4874719679355621,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221317529678345,0.3630810379981994,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414752960205,0.285748153924942,0.2741240262985229,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057915180921554,0.9434273838996888,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.34246826171875,285.2857971191406,1.0,0.5453783273696899,1.0,1.0,0.0,1.0,-2.7868216037750244,2.786815404891968,6.2476015045831446e-06,2.154067039489746,0.9397240877151488,0.9397240877151488,0.0,155.7406768798828,150.0,31131.298828125,0.0,1976.4124755859373,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828510046005249,1.0,0.0,0.0,3.770220518112183,3.770245552062988,9.484769520895496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35791015625,0.0,1665.59326171875,1895.4371337890625,0.0,2734.580322265625,0.9317341446876526,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170128822327,0.3969368934631347,0.3601981997489929,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9217975735664368,0.5128496885299683,0.4874719679355621,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221317529678345,0.3630810379981994,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414752960205,0.285748153924942,0.2741240262985229,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057915180921554,0.9434273838996888,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.34246826171875,285.2857971191406,1.0,0.5453783273696899,1.0,1.0,0.0,1.0,-2.7868216037750244,2.786815404891968,6.2476015045831446e-06,2.154067039489746,0.9397240877151488,0.9397240877151488,0.0,155.7406768798828,150.0,31131.298828125,0.0,1976.4124755859373,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828510046005249,1.0,0.0,0.0,3.770220518112183,3.770245552062988,9.484769520895496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35791015625,0.0,1665.59326171875,1895.4371337890625,0.0,2734.580322265625,0.9317341446876526,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451774716377258,0.3957890272140503,0.3592143058776855,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363830566406,0.9222126603126526,0.5130146741867065,0.487680047750473,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228991627693176,0.3638754785060882,0.2565276622772217,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602582573890686,0.2857502400875091,0.2741605937480926,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292743682861,0.2054872065782547,0.9422202706336976,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.544738233089447,1.0,1.0,0.0,1.0,-2.7851815223693848,2.785175323486328,6.240358743525576e-06,2.1528494358062744,0.9395265579223632,0.9395265579223632,0.0,155.52963256835938,150.0,31977.794921875,0.0,1972.78466796875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367382287979126,1.0,0.0,0.0,3.779982328414917,3.7800076007843018,9.533949310025492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0322265625,0.0,1678.331298828125,1895.4371337890625,0.0,2811.256103515625,0.9339991807937622,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846232533454895,0.3945815861225128,0.3580530285835266,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858764648437,0.9247843027114868,0.5130890607833862,0.4876852631568908,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.825191080570221,0.3646132946014404,0.2569864988327026,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619480490684509,0.2856877148151397,0.2740459442138672,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684884786605835,0.2051187604665756,0.9403403997421264,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432183742523193,1.0,1.0,0.0,1.0,-2.7819483280181885,2.7819418907165527,6.225928700587247e-06,2.1503734588623047,0.939870536327362,0.939870536327362,0.0,153.93325805664062,138.0,32078.8984375,0.0,1960.0489501953125,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394790887832642,1.0,0.0,0.0,3.7869043350219727,3.786929607391357,9.568898349243682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.16259765625,0.0,1687.545654296875,1895.4371337890625,0.0,2836.848876953125,0.9356682896614076,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394895553589,0.3921425938606262,0.3556795120239258,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.93503999710083,0.5131232142448425,0.4875388145446777,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660531938076019,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898606300354,0.2854956388473511,0.2736674845218658,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043170779943466,0.9358035922050476,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263738155365,1.0,1.0,0.0,1.0,-2.774033784866333,2.7740275859832764,6.190573003550526e-06,2.1442644596099854,0.937401533126831,0.937401533126831,0.0,147.92691040039062,126.0,33050.1796875,0.0,1919.0660400390625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501859903335571,1.0,0.0,0.0,3.7935194969177246,3.793544769287109,9.602358659321908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.14306640625,0.0,1697.541748046875,1895.4371337890625,0.0,2937.0126953125,0.9373310804367064,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394895553589,0.3921425938606262,0.3556795120239258,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.93503999710083,0.5131232142448425,0.4875388145446777,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660531938076019,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898606300354,0.2854956388473511,0.2736674845218658,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043170779943466,0.9358035922050476,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263738155365,1.0,1.0,0.0,1.0,-2.774033784866333,2.7740275859832764,6.190573003550526e-06,2.1442644596099854,0.937401533126831,0.937401533126831,0.0,147.92691040039062,126.0,33050.1796875,0.0,1919.0660400390625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501859903335571,1.0,0.0,0.0,3.7935194969177246,3.793544769287109,9.602358659321908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.14306640625,0.0,1697.541748046875,1895.4371337890625,0.0,2937.0126953125,0.9373310804367064,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623823523521423,0.3896646499633789,0.3531778752803802,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.699951171875,0.9501757621765136,0.5130051374435425,0.4871496558189392,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045985221863,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796806693077087,0.2852259576320648,0.2731153070926666,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.203454777598381,0.9305031895637512,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315902829170227,1.0,1.0,0.0,1.0,-2.76442289352417,2.7644166946411133,6.147697604319546e-06,2.136810064315796,0.9324916005134584,0.9324916005134584,0.0,139.553955078125,114.0,34110.171875,0.0,1864.51318359375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615076541900635,1.0,0.0,0.0,3.790407419204712,3.790432929992676,9.586609621692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.51513671875,0.0,1695.8663330078125,1895.4371337890625,0.0,3043.1455078125,0.9368011951446532,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623823523521423,0.3896646499633789,0.3531778752803802,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.699951171875,0.9501757621765136,0.5130051374435425,0.4871496558189392,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045985221863,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796806693077087,0.2852259576320648,0.2731153070926666,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.203454777598381,0.9305031895637512,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315902829170227,1.0,1.0,0.0,1.0,-2.76442289352417,2.7644166946411133,6.147697604319546e-06,2.136810064315796,0.9324916005134584,0.9324916005134584,0.0,139.553955078125,114.0,34110.171875,0.0,1864.51318359375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615076541900635,1.0,0.0,0.0,3.790407419204712,3.790432929992676,9.586609621692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.51513671875,0.0,1695.8663330078125,1895.4371337890625,0.0,3043.1455078125,0.9368011951446532,1.0,0.0,3.0,1.0,0.0
