time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763975501060486,0.387119859457016,0.3505745232105255,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.512939453125,0.9683834314346312,0.5127155184745789,0.4865542650222778,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939624786376953,0.2848761081695556,0.2724383473396301,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025433331727981,0.9247347712516784,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238428711891174,1.0,1.0,0.0,1.0,-2.7536418437957764,2.753635883331299,6.099743586673867e-06,2.128431797027588,0.925099551677704,0.925099551677704,0.0,129.81991577148438,102.0,35128.80859375,0.0,1802.1475830078125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731569647789001,1.0,0.0,0.0,3.777393341064453,3.777418613433838,9.520892945147352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74951171875,0.0,1682.4488525390625,1895.4371337890625,0.0,3152.422607421875,0.9340509176254272,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763975501060486,0.387119859457016,0.3505745232105255,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.512939453125,0.9683834314346312,0.5127155184745789,0.4865542650222778,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939624786376953,0.2848761081695556,0.2724383473396301,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025433331727981,0.9247347712516784,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238428711891174,1.0,1.0,0.0,1.0,-2.7536418437957764,2.753635883331299,6.099743586673867e-06,2.128431797027588,0.925099551677704,0.925099551677704,0.0,129.81991577148438,102.0,35128.80859375,0.0,1802.1475830078125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731569647789001,1.0,0.0,0.0,3.777393341064453,3.777418613433838,9.520892945147352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74951171875,0.0,1682.4488525390625,1895.4371337890625,0.0,3152.422607421875,0.9340509176254272,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945414423942566,0.3844991028308868,0.3478764295578003,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32830810546875,0.9878771305084229,0.5122438073158264,0.4857605993747711,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8116192817687988,0.2844412326812744,0.2716529071331024,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015831917524337,0.9186097383499146,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515383780002594,1.0,1.0,0.0,1.0,-2.741873264312744,2.7418670654296875,6.047589977242751e-06,2.1192758083343506,0.9152628779411316,0.9152628779411316,0.0,119.31495666503906,90.0,36103.19921875,0.0,1735.1702880859375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88446044921875,1.0,0.0,0.0,3.753969192504883,3.753994464874268,9.403179319633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0009765625,0.0,1656.970458984375,1895.4371337890625,0.0,3258.366455078125,0.9289777874946594,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945414423942566,0.3844991028308868,0.3478764295578003,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32830810546875,0.9878771305084229,0.5122438073158264,0.4857605993747711,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8116192817687988,0.2844412326812744,0.2716529071331024,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015831917524337,0.9186097383499146,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515383780002594,1.0,1.0,0.0,1.0,-2.741873264312744,2.7418670654296875,6.047589977242751e-06,2.1192758083343506,0.9152628779411316,0.9152628779411316,0.0,119.31495666503906,90.0,36103.19921875,0.0,1735.1702880859375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88446044921875,1.0,0.0,0.0,3.753969192504883,3.753994464874268,9.403179319633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0009765625,0.0,1656.970458984375,1895.4371337890625,0.0,3258.366455078125,0.9289777874946594,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055750966072084,0.3831830620765686,0.3465474545955658,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.18963623046875,0.9976956248283386,0.5119611024856567,0.4853402078151703,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945924043655396,0.3707125782966614,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214424252510071,0.2842060029506683,0.2712492048740387,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432737350464,0.2010972797870636,0.915520429611206,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.510966956615448,1.0,1.0,0.0,1.0,-2.735949277877808,2.735943078994751,6.021408808010165e-06,2.1146609783172607,0.90887188911438,0.90887188911438,0.0,113.84040832519533,90.0,37050.7109375,0.0,1700.7952880859375,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923847675323486,1.0,0.0,0.0,3.738280296325684,3.738305330276489,9.324745633421117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.58203125,0.0,1639.864013671875,1895.4371337890625,0.0,3332.50244140625,0.925532341003418,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9137552380561828,0.3817743957042694,0.3451525568962097,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.141845703125,0.9990000128746032,0.5119587182998657,0.4763367772102356,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9037331342697144,0.3712689876556396,0.2604588270187378,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283520936965942,0.2838933169841766,0.2708291113376617,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399905323982239,0.2005482614040374,0.9124677181243896,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059587955474854,1.0,1.0,0.0,1.0,-2.7196741104125977,2.71966814994812,5.950554168521194e-06,2.102350950241089,0.902957320213318,0.902957320213318,0.0,109.70919799804688,78.0,37037.35546875,0.0,1657.649169921875,1.0,280.3575439453125,282.7402038574219,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953061699867249,1.0,0.0,0.0,3.71926474571228,3.719289541244507,9.23012237308285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03564453125,0.0,1618.915771484375,1895.4371337890625,0.0,3359.792724609375,0.9214012026786804,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.9315141439437866,0.3788067698478699,0.3423124551773071,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391174316406,0.9990000128746032,0.5151450037956238,0.4494840204715729,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9243104457855223,0.3722569942474365,0.260989248752594,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.842628002166748,0.2831392884254455,0.2699065208435058,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402770996094,0.7520469427108765,0.1993684619665146,0.9060901403427124,283.93927001953125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.9371643066406,1.0,0.4944682121276855,1.0,1.0,0.0,1.0,-2.6758363246917725,2.675830602645874,5.760106887464644e-06,2.068385601043701,0.8878288865089417,0.8878288865089417,0.0,101.48915100097656,66.0,37725.546875,0.0,1557.17138671875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049514532089232,1.0,0.0,0.0,3.671220064163208,3.671244621276856,8.993197866402625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.806640625,0.0,1566.845703125,1895.4371337890625,0.0,3449.69384765625,0.9108982682228088,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.9315141439437866,0.3788067698478699,0.3423124551773071,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391174316406,0.9990000128746032,0.5151450037956238,0.4494840204715729,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9243104457855223,0.3722569942474365,0.260989248752594,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.842628002166748,0.2831392884254455,0.2699065208435058,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402770996094,0.7520469427108765,0.1993684619665146,0.9060901403427124,283.93927001953125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.9371643066406,1.0,0.4944682121276855,1.0,1.0,0.0,1.0,-2.6758363246917725,2.675830602645874,5.760106887464644e-06,2.068385601043701,0.8878288865089417,0.8878288865089417,0.0,101.48915100097656,66.0,37725.546875,0.0,1557.17138671875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049514532089232,1.0,0.0,0.0,3.671220064163208,3.671244621276856,8.993197866402625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.806640625,0.0,1566.845703125,1895.4371337890625,0.0,3449.69384765625,0.9108982682228088,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486215710639954,0.3777246475219726,0.3406904637813568,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0939025878906,0.9990000128746032,0.5206078290939331,0.4265190660953522,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.944094717502594,0.3737846910953522,0.2616167664527893,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.8564786911010742,0.2831320464611053,0.2694288790225982,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.763992965221405,0.1989507675170898,0.9022228121757508,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853322207927704,1.0,1.0,0.0,1.0,-2.641822576522827,2.6418168544769287,5.614335350401234e-06,2.041965246200561,0.880934476852417,0.880934476852417,0.0,94.9048309326172,66.0,36375.79296875,0.0,1480.34619140625,1.0,280.3282470703125,282.71148681640625,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897837400436401,1.0,0.0,0.0,3.635361671447754,3.635385751724243,8.818374226393644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.404296875,0.0,1526.659423828125,1895.4371337890625,0.0,3308.185302734375,0.9029338955879213,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9566918611526488,0.3775477111339569,0.340382844209671,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1089172363281,0.9990000128746032,0.5234778523445129,0.416323572397232,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531967639923096,0.3745868504047394,0.2620608806610107,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633372187614441,0.2832929790019989,0.2694350183010101,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699792385101318,0.1989391297101974,0.9014715552330016,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816530346870422,1.0,1.0,0.0,1.0,-2.6288397312164307,2.628834009170532,5.55919223188539e-06,2.0318827629089355,0.8779739737510681,0.8779739737510681,0.0,92.1514129638672,86.0,36210.015625,0.0,1450.4268798828125,1.0,280.3421325683594,282.7285461425781,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854504227638245,1.0,0.0,0.0,3.621788740158081,3.621812582015991,8.752649023335834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.15087890625,0.0,1511.6920166015625,1895.4371337890625,0.0,3267.635498046875,0.8998936414718628,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.964414358139038,0.3778046369552612,0.3402548730373382,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.9990000128746032,0.534226655960083,0.4066556692123413,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9640588760375975,0.3782723546028137,0.2643554508686065,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.871076762676239,0.2845540046691894,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.7765053510665894,0.1995802074670791,0.9028136730194092,284.3208312988281,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3241577148437,1.0,0.4801243245601654,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600901693106e-06,2.0261895656585693,0.8712326288223267,0.8712326288223267,0.0,89.76781463623047,106.0,35049.1796875,0.0,1431.204345703125,1.0,280.64141845703125,282.9769287109375,291.685546875,293.9043884277344,293.1499938964844,293.1499938964844,280.95001220703125,37131.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619924187660217,1.0,0.0,0.0,3.578519582748413,3.578542947769165,8.54476411404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.07470703125,0.0,1463.390380859375,1895.4371337890625,0.0,3047.692626953125,0.8901503682136536,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.964414358139038,0.3778046369552612,0.3402548730373382,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.9990000128746032,0.534226655960083,0.4066556692123413,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9640588760375975,0.3782723546028137,0.2643554508686065,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.871076762676239,0.2845540046691894,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.7765053510665894,0.1995802074670791,0.9028136730194092,284.3208312988281,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3241577148437,1.0,0.4801243245601654,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600901693106e-06,2.0261895656585693,0.8712326288223267,0.8712326288223267,0.0,89.76781463623047,106.0,35049.1796875,0.0,1431.204345703125,1.0,280.64141845703125,282.9769287109375,291.685546875,293.9043884277344,293.1499938964844,293.1499938964844,280.95001220703125,37131.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619924187660217,1.0,0.0,0.0,3.578519582748413,3.578542947769165,8.54476411404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.07470703125,0.0,1463.390380859375,1895.4371337890625,0.0,3047.692626953125,0.8901503682136536,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956236720085144,0.3788432478904724,0.3411224484443664,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5579528808594,0.9990000128746032,0.5421062707901001,0.4177853763103485,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958898663520813,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865138053894043,0.2864880263805389,0.2720820605754852,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710874676704407,0.2008948326110839,0.9085137248039246,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619506835937,1.0,0.4865849614143371,1.0,1.0,0.0,1.0,-2.6494712829589844,2.649465799331665,5.6446569942636415e-06,2.046793222427368,0.8678460717201233,0.8678460717201233,0.0,93.15283966064452,126.0,34301.734375,0.0,1482.9071044921875,1.0,280.94097900390625,283.24676513671875,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020809173584,1.0,0.0,0.0,3.545805692672729,3.5458288192749023,8.389250183427066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5830078125,0.0,1426.4541015625,1895.4371337890625,0.0,2869.77587890625,0.8826730847358704,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956236720085144,0.3788432478904724,0.3411224484443664,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5579528808594,0.9990000128746032,0.5421062707901001,0.4177853763103485,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958898663520813,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865138053894043,0.2864880263805389,0.2720820605754852,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710874676704407,0.2008948326110839,0.9085137248039246,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619506835937,1.0,0.4865849614143371,1.0,1.0,0.0,1.0,-2.6494712829589844,2.649465799331665,5.6446569942636415e-06,2.046793222427368,0.8678460717201233,0.8678460717201233,0.0,93.15283966064452,126.0,34301.734375,0.0,1482.9071044921875,1.0,280.94097900390625,283.24676513671875,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020809173584,1.0,0.0,0.0,3.545805692672729,3.5458288192749023,8.389250183427066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5830078125,0.0,1426.4541015625,1895.4371337890625,0.0,2869.77587890625,0.8826730847358704,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947386622428894,0.3795283138751983,0.3417495489120483,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.72418212890625,0.9990000128746032,0.5445814728736877,0.4293463826179504,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517031908035278,0.3851501047611236,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585051894187927,0.2876092195510864,0.2731781601905823,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651427388191223,0.2016877233982086,0.9123215079307556,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921504259109497,1.0,1.0,0.0,1.0,-2.6720306873321533,2.672024965286255,5.741020686400589e-06,2.0641391277313232,0.8679354190826416,0.8679354190826416,0.0,96.56305694580078,126.0,33651.10546875,0.0,1529.4530029296875,1.0,281.1956787109375,283.4484558105469,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833403468132019,1.0,0.0,0.0,3.5340795516967773,3.53410267829895,8.33385570331302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01904296875,0.0,1412.7718505859375,1895.4371337890625,0.0,2780.15087890625,0.8799721002578735,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363735914230348,0.3803546130657196,0.3425955176353454,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80548095703125,0.9990000128746032,0.5461198687553406,0.4438573122024536,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423764944076538,0.3877004981040954,0.270945280790329,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505460619926453,0.2888430953025818,0.274443656206131,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580079436302185,0.2025632709264755,0.9167689681053162,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989722967147827,1.0,1.0,0.0,1.0,-2.6995623111724854,2.699556350708008,5.8598270697984844e-06,2.085355043411255,0.8678357005119324,0.8678357005119324,0.0,100.92839813232422,146.0,33810.94140625,0.0,1588.1856689453125,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301342725753784,1.0,0.0,0.0,3.5263845920562744,3.526407718658448,8.297603244500351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20263671875,0.0,1403.47509765625,1895.4371337890625,0.0,2749.69580078125,0.8780950903892517,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103331565856934,0.3821899592876434,0.3444973826408386,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.9990000128746032,0.546450138092041,0.4802197515964508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191433787345886,0.3930152058601379,0.2748341560363769,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322724103927612,0.2914803624153137,0.2772160172462463,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741646945476532,0.2044020295143127,0.926510751247406,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.7652456760406494,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711782097816467,0.8711782097816467,0.0,112.29036712646484,164.0,33449.21484375,0.0,1737.298095703125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219706416130066,1.0,0.0,0.0,3.521686792373657,3.521709680557251,8.275509912891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2109375,0.0,1395.743408203125,1895.4371337890625,0.0,2673.835693359375,0.8767591714859009,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103331565856934,0.3821899592876434,0.3444973826408386,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.9990000128746032,0.546450138092041,0.4802197515964508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191433787345886,0.3930152058601379,0.2748341560363769,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322724103927612,0.2914803624153137,0.2772160172462463,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741646945476532,0.2044020295143127,0.926510751247406,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.7652456760406494,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711782097816467,0.8711782097816467,0.0,112.29036712646484,164.0,33449.21484375,0.0,1737.298095703125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219706416130066,1.0,0.0,0.0,3.521686792373657,3.521709680557251,8.275509912891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2109375,0.0,1395.743408203125,1895.4371337890625,0.0,2673.835693359375,0.8767591714859009,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840753436088562,0.384232610464096,0.346740186214447,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.995560348033905,0.5438354015350342,0.5162031054496765,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944388031959534,0.398582249879837,0.2790156304836273,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811702311038971,0.294290155172348,0.2803135216236114,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236851453781128,0.2063062638044357,0.9372965097427368,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338602066040039,1.0,1.0,0.0,1.0,-2.832024574279785,2.8320181369781494,6.451350600400474e-06,2.1887481212615967,0.8777694702148438,0.8777694702148438,0.0,127.09496307373048,182.0,33092.73046875,0.0,1912.035400390625,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.531954765319824,3.531977653503418,8.323837619172991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71240234375,0.0,1403.5848388671875,1895.4371337890625,0.0,2623.689208984375,0.8787481188774109,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840753436088562,0.384232610464096,0.346740186214447,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.995560348033905,0.5438354015350342,0.5162031054496765,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944388031959534,0.398582249879837,0.2790156304836273,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811702311038971,0.294290155172348,0.2803135216236114,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236851453781128,0.2063062638044357,0.9372965097427368,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338602066040039,1.0,1.0,0.0,1.0,-2.832024574279785,2.8320181369781494,6.451350600400474e-06,2.1887481212615967,0.8777694702148438,0.8777694702148438,0.0,127.09496307373048,182.0,33092.73046875,0.0,1912.035400390625,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.531954765319824,3.531977653503418,8.323837619172991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71240234375,0.0,1403.5848388671875,1895.4371337890625,0.0,2623.689208984375,0.8787481188774109,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851794958114624,0.3861803412437439,0.3492445647716522,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.9606354832649232,0.5436554551124573,0.5157700777053833,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637686967849731,0.4041404128074646,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827324867248535,0.2970300316810608,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983279585838318,0.2081041783094406,0.9491301774978638,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.550451934337616,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037160873413,6.57416330795968e-06,2.2092373371124268,0.8869252800941467,0.8869252800941467,0.0,147.89898681640625,200.0,32444.58203125,0.0,2056.2998046875,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114771842956543,1.0,0.0,0.0,3.555633306503296,3.5556561946868896,8.435818585894594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.603515625,0.0,1425.93896484375,1895.4371337890625,0.0,2576.80322265625,0.8837600946426392,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851794958114624,0.3861803412437439,0.3492445647716522,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.9606354832649232,0.5436554551124573,0.5157700777053833,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637686967849731,0.4041404128074646,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827324867248535,0.2970300316810608,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983279585838318,0.2081041783094406,0.9491301774978638,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.550451934337616,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037160873413,6.57416330795968e-06,2.2092373371124268,0.8869252800941467,0.8869252800941467,0.0,147.89898681640625,200.0,32444.58203125,0.0,2056.2998046875,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114771842956543,1.0,0.0,0.0,3.555633306503296,3.5556561946868896,8.435818585894594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.603515625,0.0,1425.93896484375,1895.4371337890625,0.0,2576.80322265625,0.8837600946426392,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882075846195221,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9307687282562256,0.5462793111801147,0.5184807181358337,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431714773178101,0.4098375737667084,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623586058616638,0.2998300790786743,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099791020154953,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524700164795,1.0,1.0,0.0,1.0,-2.8887500762939453,2.8887434005737305,6.711453352181707e-06,2.2321765422821045,0.8988527059555054,0.8988527059555054,0.0,167.51174926757812,188.0,31885.828125,0.0,2202.58935546875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045272827148,1.0,0.0,0.0,3.591101884841919,3.591125249862671,8.604957884017495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3994140625,0.0,1461.493896484375,1895.4371337890625,0.0,2520.021484375,0.8914497494697571,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882075846195221,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9307687282562256,0.5462793111801147,0.5184807181358337,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431714773178101,0.4098375737667084,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623586058616638,0.2998300790786743,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099791020154953,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524700164795,1.0,1.0,0.0,1.0,-2.8887500762939453,2.8887434005737305,6.711453352181707e-06,2.2321765422821045,0.8988527059555054,0.8988527059555054,0.0,167.51174926757812,188.0,31885.828125,0.0,2202.58935546875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045272827148,1.0,0.0,0.0,3.591101884841919,3.591125249862671,8.604957884017495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3994140625,0.0,1461.493896484375,1895.4371337890625,0.0,2520.021484375,0.8914497494697571,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857727050781,0.389261931180954,0.3527543544769287,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9253785014152528,0.548000693321228,0.5201128125190735,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402973413467407,0.4127427637577057,0.2900067269802093,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591172456741333,0.3012547791004181,0.2885075509548187,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761905550956726,0.2109469473361969,0.9658468961715698,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701815485954285,1.0,1.0,0.0,1.0,-2.9022445678710938,2.902237892150879,6.774434041290078e-06,2.242661714553833,0.9063809514045716,0.9063809514045716,0.0,172.1586456298828,188.0,31231.451171875,0.0,2248.891845703125,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993946671485901,1.0,0.0,0.0,3.612622022628784,3.612645387649536,8.708399263923639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99658203125,0.0,1483.658935546875,1895.4371337890625,0.0,2465.89208984375,0.8961842060089111,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254507184028625,0.390421986579895,0.353832870721817,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9249137043952942,0.5499294400215149,0.5219147205352783,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8409640192985535,0.4157492518424988,0.2921206057071686,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591788172721863,0.3027511537075043,0.2899524271488189,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762353777885437,0.2119834721088409,0.9706258177757264,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3673400878906,285.9203491210937,1.0,0.5726718902587891,1.0,1.0,0.0,1.0,-2.91572904586792,2.915722131729126,6.837533419457031e-06,2.253082752227783,0.9134224057197572,0.9134224057197572,0.0,173.7899169921875,176.0,31289.306640625,0.0,2280.5810546875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985298037528992,1.0,0.0,0.0,3.636775255203247,3.636798858642578,8.825233521747577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6328125,0.0,1509.2564697265625,1895.4371337890625,0.0,2457.990966796875,0.9014745354652404,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.3908895254135132,0.354727029800415,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.929426908493042,0.5521266460418701,0.5244278907775879,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.420262336730957,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.304686963558197,0.2920478284358978,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.2132838517427444,0.9773449897766112,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659973144531,285.7374572753906,1.0,0.5741085410118103,1.0,1.0,0.0,1.0,-2.934549570083618,2.934542655944824,6.926457899680827e-06,2.2677876949310303,0.9225109815597534,0.9225109815597534,0.0,172.7371826171875,164.0,32402.923828125,0.0,2308.567626953125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216864466667175,1.0,0.0,0.0,3.680061101913452,3.680085182189941,9.036564279085724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7763671875,0.0,1558.2625732421875,1895.4371337890625,0.0,2671.200439453125,0.911215603351593,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.3908895254135132,0.354727029800415,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.929426908493042,0.5521266460418701,0.5244278907775879,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.420262336730957,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.304686963558197,0.2920478284358978,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.2132838517427444,0.9773449897766112,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659973144531,285.7374572753906,1.0,0.5741085410118103,1.0,1.0,0.0,1.0,-2.934549570083618,2.934542655944824,6.926457899680827e-06,2.2677876949310303,0.9225109815597534,0.9225109815597534,0.0,172.7371826171875,164.0,32402.923828125,0.0,2308.567626953125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216864466667175,1.0,0.0,0.0,3.680061101913452,3.680085182189941,9.036564279085724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7763671875,0.0,1558.2625732421875,1895.4371337890625,0.0,2671.200439453125,0.911215603351593,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.3900681436061859,0.3541328012943268,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.544189453125,0.9355430006980896,0.5526412725448608,0.5250811576843262,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429896354675,0.4228552579879761,0.2974238693714142,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675318717956543,0.3053721487522125,0.2927721738815307,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483976364136,0.2136062830686569,0.9790107607841492,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525085449219,285.5410461425781,1.0,0.5725871324539185,1.0,1.0,0.0,1.0,-2.939764499664306,2.9397573471069336,6.9512443587882444e-06,2.2718820571899414,0.9271765351295472,0.9271765351295472,0.0,169.381103515625,164.0,33391.44140625,0.0,2301.0048828125,1.0,282.16650390625,284.3254699707031,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429083228111267,1.0,0.0,0.0,3.708982467651367,3.709007024765015,9.179158837469004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5,0.0,1592.4456787109375,1895.4371337890625,0.0,2868.899169921875,0.9178081154823304,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898169100284576,0.353856086730957,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.9373494386672974,0.5527005195617676,0.5250948667526245,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.853873074054718,0.423456460237503,0.2978048622608185,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.768873929977417,0.3054825067520141,0.2928434014320373,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502656936646,0.2136262953281402,0.978968620300293,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719155669212341,1.0,1.0,0.0,1.0,-2.9399421215057373,2.939935207366944,6.95207290846156e-06,2.272014141082764,0.928568422794342,0.928568422794342,0.0,168.27842712402344,152.0,33420.5390625,0.0,2295.79052734375,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454499244689941,1.0,0.0,0.0,3.71555495262146,3.7155795097351074,9.211718747792474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.55126953125,0.0,1600.2005615234375,1895.4371337890625,0.0,2892.673583984375,0.9193110466003418,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880795240402221,0.3521703481674194,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.948398232460022,0.5524116158485413,0.5247291922569275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260075390338897,0.2994698882102966,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.21335369348526,0.9770822525024414,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672754049301147,1.0,1.0,0.0,1.0,-2.9372098445892334,2.9372029304504395,6.939093964319909e-06,2.2698750495910645,0.9317505955696106,0.9317505955696106,0.0,161.36647033691406,140.0,34356.59375,0.0,2256.319091796875,1.0,281.85760498046875,284.0559997558594,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634978532791138,1.0,0.0,0.0,3.741917133331299,3.741941928863525,9.342898010800128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25927734375,0.0,1632.558837890625,1895.4371337890625,0.0,3061.814208984375,0.9253908395767212,1.0,0.0,3.0,1.0,0.0
