time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880795240402221,0.3521703481674194,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.948398232460022,0.5524116158485413,0.5247291922569275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260075390338897,0.2994698882102966,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.21335369348526,0.9770822525024414,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672754049301147,1.0,1.0,0.0,1.0,-2.9372098445892334,2.9372029304504395,6.939093964319909e-06,2.2698750495910645,0.9317505955696106,0.9317505955696106,0.0,161.36647033691406,140.0,34356.59375,0.0,2256.319091796875,1.0,281.85760498046875,284.0559997558594,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634978532791138,1.0,0.0,0.0,3.741917133331299,3.741941928863525,9.342898010800128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25927734375,0.0,1632.558837890625,1895.4371337890625,0.0,3061.814208984375,0.9253908395767212,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860276937484741,0.3500869572162628,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117858886719,0.9620125889778136,0.5516289472579956,0.5237720012664795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.4282195270061493,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.787800669670105,0.3053812086582184,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.21271413564682,0.9730220437049866,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073804855347,1.0,1.0,0.0,1.0,-2.9297220706939697,2.929715156555176,6.903569556016009e-06,2.264005422592163,0.9322167038917542,0.9322167038917542,0.0,152.75733947753906,128.0,35349.265625,0.0,2200.16015625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777515888214111,1.0,0.0,0.0,3.758676052093506,3.758701086044312,9.42677388593438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89599609375,0.0,1654.1435546875,1895.4371337890625,0.0,3195.505615234375,0.9293240308761596,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860276937484741,0.3500869572162628,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117858886719,0.9620125889778136,0.5516289472579956,0.5237720012664795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.4282195270061493,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.787800669670105,0.3053812086582184,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.21271413564682,0.9730220437049866,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073804855347,1.0,1.0,0.0,1.0,-2.9297220706939697,2.929715156555176,6.903569556016009e-06,2.264005422592163,0.9322167038917542,0.9322167038917542,0.0,152.75733947753906,128.0,35349.265625,0.0,2200.16015625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777515888214111,1.0,0.0,0.0,3.758676052093506,3.758701086044312,9.42677388593438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89599609375,0.0,1654.1435546875,1895.4371337890625,0.0,3195.505615234375,0.9293240308761596,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112745285034,0.3849345445632934,0.3490000665187835,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.959716796875,0.969634771347046,0.5511127710342407,0.5231856107711792,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858977556228638,0.4292466640472412,0.3014374375343323,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941837906837463,0.3051753342151642,0.2920345366001129,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869969367981,0.2123112082481384,0.9705387353897096,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574502944946289,1.0,1.0,0.0,1.0,-2.9250824451446533,2.92507553100586,6.881594799779123e-06,2.260364294052124,0.9308199286460876,0.9308199286460876,0.0,147.96371459960938,128.0,36246.94921875,0.0,2168.200927734375,1.0,281.2983703613281,283.6189880371094,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866798281669617,1.0,0.0,0.0,3.763468980789185,3.7634940147399902,9.450830020796276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.6884765625,0.0,1660.905029296875,1895.4371337890625,0.0,3279.144287109375,0.930465817451477,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405295372009,0.3837582767009735,0.3477616012096405,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9772836565971376,0.5504733324050903,0.5224108099937439,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944640159606934,0.430191159248352,0.3019517660140991,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009810447692871,0.3048905730247497,0.291591078042984,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128724455833435,0.2118391096591949,0.9676107168197632,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536436438560486,1.0,1.0,0.0,1.0,-2.91922926902771,2.919222593307495,6.853951617813436e-06,2.255783796310425,0.929894208908081,0.929894208908081,0.0,143.04710388183594,116.0,36275.09375,0.0,2133.65283203125,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903515934944153,1.0,0.0,0.0,3.765472650527954,3.76549768447876,9.460896421842336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.28173828125,0.0,1664.218017578125,1895.4371337890625,0.0,3313.495361328125,0.9310256242752076,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813072443008423,0.3452432453632355,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952819824219,0.9931555390357972,0.5489816069602966,0.5207057595252991,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230288505554,0.4319632649421692,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163438439369202,0.3042027950286865,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107974737882614,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.9065146446228027,2.906507968902588,6.7940713961434085e-06,2.245823621749878,0.9247952103614808,0.9247952103614808,0.0,132.66049194335938,104.0,37136.36328125,0.0,2060.519775390625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019908308982848,1.0,0.0,0.0,3.761922836303711,3.7619478702545166,9.443066346648266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5849609375,0.0,1662.1943359375,1895.4371337890625,0.0,3422.135009765625,0.9304099678993224,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813072443008423,0.3452432453632355,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952819824219,0.9931555390357972,0.5489816069602966,0.5207057595252991,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230288505554,0.4319632649421692,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163438439369202,0.3042027950286865,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107974737882614,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.9065146446228027,2.906507968902588,6.7940713961434085e-06,2.245823621749878,0.9247952103614808,0.9247952103614808,0.0,132.66049194335938,104.0,37136.36328125,0.0,2060.519775390625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019908308982848,1.0,0.0,0.0,3.761922836303711,3.7619478702545166,9.443066346648266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5849609375,0.0,1662.1943359375,1895.4371337890625,0.0,3422.135009765625,0.9304099678993224,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.891498863697052,0.3786446750164032,0.3426324427127838,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.9990000128746032,0.5478598475456238,0.5070853233337402,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356597661972046,0.4335112273693084,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294121623039246,0.3033028244972229,0.2895012497901916,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360050678253174,0.2095939218997955,0.9546316266059875,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360773801803589,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665374712611083e-06,2.2245211601257324,0.9168166518211364,0.9168166518211364,0.0,123.66761779785156,92.0,37815.98828125,0.0,1970.228759765625,1.0,280.65740966796875,283.07354736328125,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127795100212096,1.0,0.0,0.0,3.747373580932617,3.747398614883423,9.370165230393468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.4404296875,0.0,1647.4278564453125,1895.4371337890625,0.0,3522.38037109375,0.9273383617401124,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.891498863697052,0.3786446750164032,0.3426324427127838,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.9990000128746032,0.5478598475456238,0.5070853233337402,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356597661972046,0.4335112273693084,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294121623039246,0.3033028244972229,0.2895012497901916,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360050678253174,0.2095939218997955,0.9546316266059875,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360773801803589,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665374712611083e-06,2.2245211601257324,0.9168166518211364,0.9168166518211364,0.0,123.66761779785156,92.0,37815.98828125,0.0,1970.228759765625,1.0,280.65740966796875,283.07354736328125,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127795100212096,1.0,0.0,0.0,3.747373580932617,3.747398614883423,9.370165230393468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.4404296875,0.0,1647.4278564453125,1895.4371337890625,0.0,3522.38037109375,0.9273383617401124,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050936102867126,0.3756983578205108,0.3398100137710571,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2539367675781,0.9990000128746032,0.5500454902648926,0.4812873303890228,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.9550065398216248,0.4347732067108154,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418934941291809,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463250160217285,0.2081884890794754,0.947287380695343,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247423648834229,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057151675224304,0.9057151675224304,0.0,115.17829895019533,95.0,38272.703125,0.0,1858.3619384765625,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217576384544371,1.0,0.0,0.0,3.720285177230835,3.7203099727630615,9.235187690137536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8720703125,0.0,1618.55419921875,1895.4371337890625,0.0,3605.3701171875,0.9214892387390136,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050936102867126,0.3756983578205108,0.3398100137710571,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2539367675781,0.9990000128746032,0.5500454902648926,0.4812873303890228,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.9550065398216248,0.4347732067108154,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418934941291809,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463250160217285,0.2081884890794754,0.947287380695343,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247423648834229,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057151675224304,0.9057151675224304,0.0,115.17829895019533,95.0,38272.703125,0.0,1858.3619384765625,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217576384544371,1.0,0.0,0.0,3.720285177230835,3.7203099727630615,9.235187690137536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8720703125,0.0,1618.55419921875,1895.4371337890625,0.0,3605.3701171875,0.9214892387390136,1.0,0.0,3.0,1.0,0.0
12061380,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0505065917969,0.9121620655059814,0.3731862306594848,0.3375046849250793,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5532674193382263,0.4679458439350128,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502014160156,0.9650315046310424,0.4356459379196167,0.3051053583621979,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.051025390625,0.8484604954719543,0.3011079132556915,0.2871384918689728,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.7515526413917542,0.206982284784317,0.9413818717002868,284.05029296875,284.95001220703125,296.5682067871094,288.66436767578125,296.5681457519531,297.22760009765625,284.04644775390625,1.0,0.5187147855758667,1.0,1.0,0.0,1.0,-2.808366298675537,2.8083598613739014,6.341934295051033e-06,2.1695120334625244,0.8942743539810181,0.8942743539810181,0.0,110.77864837646484,95.0,38854.78515625,0.0,1795.7889404296875,1.0,280.0659484863281,282.5900573730469,291.7012634277344,294.27886962890625,293.1499938964844,293.1499938964844,280.04998779296875,37076.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292550086975098,1.0,0.0,0.0,3.688077926635742,3.6881024837493896,9.07597893728962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.84716796875,0.0,1584.0872802734375,1895.4371337890625,0.0,3674.310546875,0.9144861698150636,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132073521614076,0.3726155161857605,0.33693528175354,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.037109375,0.9990000128746032,0.5540237426757812,0.465735524892807,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693103313446,0.435878574848175,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494974970817566,0.3008658587932586,0.2868705093860626,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523319721221924,0.206701397895813,0.9399556517601012,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175619721412659,1.0,1.0,0.0,1.0,-2.803130626678467,2.80312442779541,6.318157829809934e-06,2.165397882461548,0.8917664289474487,0.8917664289474487,0.0,110.02873992919922,113.0,38775.15234375,0.0,1784.135986328125,1.0,280.0578308105469,282.5798645019531,291.68023681640625,294.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,37132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290211200714112,1.0,0.0,0.0,3.6792171001434326,3.67924165725708,9.032420393850772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.97412109375,0.0,1574.4561767578125,1895.4371337890625,0.0,3672.16552734375,0.9125537872314452,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118828773498536,0.3716912269592285,0.3357732892036438,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1614074707031,0.9990000128746032,0.556065559387207,0.4659259021282196,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671180248260498,0.4369757771492004,0.3057529032230377,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489167094230652,0.3005568385124206,0.2863780260086059,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514845728874207,0.2062146365642547,0.9370545148849488,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2326354980469,284.1695861816406,1.0,0.5172808766365051,1.0,1.0,0.0,1.0,-2.798492670059204,2.7984862327575684,6.2963945310912095e-06,2.1614139080047607,0.8876672983169556,0.8876672983169556,0.0,109.88462829589844,113.0,37739.78515625,0.0,1776.343505859375,1.0,280.3017578125,282.749755859375,291.5758056640625,293.9724426269531,293.1499938964844,293.1499938964844,280.3500061035156,37136.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182729721069336,1.0,0.0,0.0,3.6572670936584473,3.657291412353516,8.92496757387562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97998046875,0.0,1549.7921142578125,1895.4371337890625,0.0,3573.21142578125,0.9077189564704896,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.908569872379303,0.371356725692749,0.3353034853935241,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2129821777344,0.9990000128746032,0.5578109622001648,0.4698721170425415,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654600620269777,0.4386038780212402,0.306765079498291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.846590518951416,0.3006428182125091,0.2863409519195556,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491515278816223,0.206048235297203,0.93586927652359,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187513828277588,1.0,1.0,0.0,1.0,-2.802403688430786,2.8023972511291504,6.313483481790172e-06,2.1641950607299805,0.883316159248352,0.883316159248352,0.0,111.00557708740234,131.0,37565.76953125,0.0,1787.7109375,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104488492012024,1.0,0.0,0.0,3.636886119842529,3.6369102001190186,8.825771828924189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62890625,0.0,1526.9224853515625,1895.4371337890625,0.0,3500.768798828125,0.9031276106834412,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.897426962852478,0.3715801239013672,0.3354105055332184,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42498779296875,0.9990000128746032,0.5595981478691101,0.4869100153446197,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.956597089767456,0.4426973462104797,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.837836742401123,0.3015484809875488,0.2871381342411041,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7410740852355957,0.2063517123460769,0.9371016025543212,284.4247436523437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576605796814,1.0,1.0,0.0,1.0,-2.828763961791992,2.8287575244903564,6.4320756791858e-06,2.184216022491455,0.8780076503753662,0.8780076503753662,0.0,116.33120727539062,134.0,36592.9375,0.0,1854.3070068359373,1.0,280.6414794921875,283.0652770996094,291.5031433105469,293.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,36935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914471864700317,1.0,0.0,0.0,3.601142883300781,3.6011667251586914,8.653145755488367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3515625,0.0,1486.3939208984375,1895.4371337890625,0.0,3323.73876953125,0.8950470685958862,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.897426962852478,0.3715801239013672,0.3354105055332184,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42498779296875,0.9990000128746032,0.5595981478691101,0.4869100153446197,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.956597089767456,0.4426973462104797,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.837836742401123,0.3015484809875488,0.2871381342411041,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7410740852355957,0.2063517123460769,0.9371016025543212,284.4247436523437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576605796814,1.0,1.0,0.0,1.0,-2.828763961791992,2.8287575244903564,6.4320756791858e-06,2.184216022491455,0.8780076503753662,0.8780076503753662,0.0,116.33120727539062,134.0,36592.9375,0.0,1854.3070068359373,1.0,280.6414794921875,283.0652770996094,291.5031433105469,293.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,36935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914471864700317,1.0,0.0,0.0,3.601142883300781,3.6011667251586914,8.653145755488367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3515625,0.0,1486.3939208984375,1895.4371337890625,0.0,3323.73876953125,0.8950470685958862,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905333280563354,0.3723041415214538,0.3360521197319031,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6277160644531,0.9990000128746032,0.559770405292511,0.4989198744297027,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.951370656490326,0.4468342959880829,0.3124047815799713,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325896263122559,0.3028424680233001,0.2883637249469757,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.736276388168335,0.2070605903863906,0.940378725528717,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.6305236816406,1.0,0.5316460728645325,1.0,1.0,0.0,1.0,-2.8528316020965576,2.852825164794922,6.542142273247009e-06,2.2028677463531494,0.8759251236915588,0.8759251236915588,0.0,120.40595245361328,134.0,35640.39453125,0.0,1912.27294921875,1.0,280.9364929199219,283.3114624023437,291.4742126464844,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772284388542175,1.0,0.0,0.0,3.5777394771575928,3.577763080596924,8.54103973324527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0419921875,0.0,1459.371337890625,1895.4371337890625,0.0,3190.6015625,0.889673113822937,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897866010665894,0.3723972141742706,0.3361679017543793,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6349792480469,0.9990000128746032,0.5597615242004395,0.5003140568733215,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508581757545472,0.4473969936370849,0.3128177523612976,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320414423942566,0.3030280172824859,0.2885583937168121,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357767224311829,0.2071697562932968,0.9409409761428832,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548217773437,284.6370544433594,1.0,0.5323840975761414,1.0,1.0,0.0,1.0,-2.85605263710022,2.856046199798584,6.556914286193205e-06,2.205350637435913,0.875512957572937,0.875512957572937,0.0,120.90006256103516,137.0,35635.8203125,0.0,1919.8507080078125,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767629861831665,1.0,0.0,0.0,3.5749781131744385,3.5750014781951904,8.527860018148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2841796875,0.0,1456.2694091796875,1895.4371337890625,0.0,3186.237548828125,0.8890380859375,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844168782234192,0.3735488653182983,0.3372261226177215,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455505371094,0.9990000128746032,0.5599679350852966,0.5108423829078674,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474892020225524,0.4524679183959961,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282280564308167,0.3048503398895263,0.2903079390525818,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323294281959534,0.20831398665905,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383327007293701,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696980427252e-06,2.2258660793304443,0.8758136630058289,0.8758136630058289,0.0,124.75662994384766,140.0,34837.39453125,0.0,1982.0047607421875,1.0,281.2409973144531,283.5755920410156,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651578426361084,1.0,0.0,0.0,3.5599730014801025,3.5599961280822754,8.45642318836326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.953125,0.0,1438.0537109375,1895.4371337890625,0.0,3077.38623046875,0.8854801654815674,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844168782234192,0.3735488653182983,0.3372261226177215,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455505371094,0.9990000128746032,0.5599679350852966,0.5108423829078674,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474892020225524,0.4524679183959961,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282280564308167,0.3048503398895263,0.2903079390525818,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323294281959534,0.20831398665905,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383327007293701,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696980427252e-06,2.2258660793304443,0.8758136630058289,0.8758136630058289,0.0,124.75662994384766,140.0,34837.39453125,0.0,1982.0047607421875,1.0,281.2409973144531,283.5755920410156,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651578426361084,1.0,0.0,0.0,3.5599730014801025,3.5599961280822754,8.45642318836326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.953125,0.0,1438.0537109375,1895.4371337890625,0.0,3077.38623046875,0.8854801654815674,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803933262825012,0.3749816417694092,0.3385357856750488,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536804199219,0.9990000128746032,0.5605060458183289,0.5197283625602722,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455572962760924,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255601525306702,0.3069324195384979,0.2923057675361633,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299711108207703,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.909597873687744,2.9095911979675293,6.804806616855785e-06,2.246577262878418,0.8788906335830688,0.8788906335830688,0.0,128.23455810546875,143.0,34109.55859375,0.0,2043.7652587890625,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557737469673157,1.0,0.0,0.0,3.5571250915527344,3.5571482181549072,8.442899002147897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.6712646484375,1895.4371337890625,0.0,2989.37548828125,0.8846094608306885,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803933262825012,0.3749816417694092,0.3385357856750488,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536804199219,0.9990000128746032,0.5605060458183289,0.5197283625602722,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455572962760924,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255601525306702,0.3069324195384979,0.2923057675361633,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299711108207703,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.909597873687744,2.9095911979675293,6.804806616855785e-06,2.246577262878418,0.8788906335830688,0.8788906335830688,0.0,128.23455810546875,143.0,34109.55859375,0.0,2043.7652587890625,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557737469673157,1.0,0.0,0.0,3.5571250915527344,3.5571482181549072,8.442899002147897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.6712646484375,1895.4371337890625,0.0,2989.37548828125,0.8846094608306885,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8786413669586182,0.3757664561271667,0.339216411113739,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.9990000128746032,0.5608632564544678,0.5238324999809265,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448731541633606,0.4606315493583679,0.3220097124576568,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.824455976486206,0.3080374896526336,0.2933485209941864,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290204167366028,0.2104772627353668,0.9561465978622437,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.9230663776397705,2.923059463500977,6.867888714623405e-06,2.256949186325073,0.8820890188217163,0.8820890188217163,0.0,129.89883422851562,143.0,33473.3046875,0.0,2074.697265625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849029004573822,1.0,0.0,0.0,3.5601065158843994,3.5601296424865723,8.457057560917747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3642578125,0.0,1434.5252685546875,1895.4371337890625,0.0,2926.1767578125,0.885184109210968,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773302435874939,0.3767024874687195,0.3400710821151733,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769470214844,0.9990000128746032,0.5613868832588196,0.5274553894996643,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446622133255004,0.4635606408119201,0.3240520060062408,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236928582191467,0.3092497587203979,0.2945064008235931,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7283878922462463,0.2113402783870697,0.9600738883018494,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496690273284912,1.0,1.0,0.0,1.0,-2.9370150566101074,2.937008142471313,6.933517397555988e-06,2.2676868438720703,0.8850123286247253,0.8850123286247253,0.0,131.46055603027344,146.0,33544.1875,0.0,2106.19580078125,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476032018661499,1.0,0.0,0.0,3.5668957233428955,3.5669188499450684,8.489344054396497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.88818359375,0.0,1440.5587158203125,1895.4371337890625,0.0,2912.826904296875,0.8865413069725037,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747767806053162,0.3788529336452484,0.3419781625270843,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.9989956617355348,0.5629454255104065,0.532713770866394,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442508816719056,0.4697200357913971,0.3283064663410187,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.822210967540741,0.3118859231472015,0.2969967424869537,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132549732923507,0.9687281847000122,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.964138984680176,2.964132070541382,7.0621190388919786e-06,2.2886056900024414,0.8945440649986267,0.8945440649986267,0.0,134.6626739501953,149.0,33128.359375,0.0,2169.060791015625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194748878479,1.0,0.0,0.0,3.59016752243042,3.590190887451172,8.600480896348017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.865966796875,1895.4371337890625,0.0,2852.8798828125,0.8914773464202881,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747767806053162,0.3788529336452484,0.3419781625270843,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.9989956617355348,0.5629454255104065,0.532713770866394,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442508816719056,0.4697200357913971,0.3283064663410187,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.822210967540741,0.3118859231472015,0.2969967424869537,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132549732923507,0.9687281847000122,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.964138984680176,2.964132070541382,7.0621190388919786e-06,2.2886056900024414,0.8945440649986267,0.8945440649986267,0.0,134.6626739501953,149.0,33128.359375,0.0,2169.060791015625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194748878479,1.0,0.0,0.0,3.59016752243042,3.590190887451172,8.600480896348017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.865966796875,1895.4371337890625,0.0,2852.8798828125,0.8914773464202881,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724631667137146,0.3812866508960724,0.3441718220710754,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.9967021942138672,0.5655217170715332,0.5352151393890381,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944026529788971,0.4761978387832641,0.332805335521698,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209106922149658,0.3147603273391723,0.299733817577362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262536287307739,0.2153810411691665,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605892539024353,1.0,1.0,0.0,1.0,-2.9901418685913086,2.9901344776153564,7.186418315541232e-06,2.3086187839508057,0.9071412682533264,0.9071412682533264,0.0,137.8963165283203,152.0,32702.62890625,0.0,2231.14501953125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360166549682617,1.0,0.0,0.0,3.6258161067962646,3.625839710235596,8.772125852374302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0224609375,0.0,1499.179931640625,1895.4371337890625,0.0,2804.5224609375,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724631667137146,0.3812866508960724,0.3441718220710754,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.9967021942138672,0.5655217170715332,0.5352151393890381,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944026529788971,0.4761978387832641,0.332805335521698,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209106922149658,0.3147603273391723,0.299733817577362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262536287307739,0.2153810411691665,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605892539024353,1.0,1.0,0.0,1.0,-2.9901418685913086,2.9901344776153564,7.186418315541232e-06,2.3086187839508057,0.9071412682533264,0.9071412682533264,0.0,137.8963165283203,152.0,32702.62890625,0.0,2231.14501953125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360166549682617,1.0,0.0,0.0,3.6258161067962646,3.625839710235596,8.772125852374302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0224609375,0.0,1499.179931640625,1895.4371337890625,0.0,2804.5224609375,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816635012626648,0.3452631533145904,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.9923154711723328,0.5664575099945068,0.5368444919586182,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394958496094,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174199461936951,0.3164142370223999,0.3018441796302795,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166262716054916,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.565567672252655,1.0,1.0,0.0,1.0,-3.009695053100586,3.009687900543213,7.281064426933881e-06,2.3238656520843506,0.9133927226066588,0.9133927226066588,0.0,141.98922729492188,155.0,33584.03515625,0.0,2287.007568359375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593858480453491,1.0,0.0,0.0,3.659230947494507,3.659255027770996,8.934555353334872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.775390625,0.0,1536.9168701171875,1895.4371337890625,0.0,3023.245361328125,0.9067302942276,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816635012626648,0.3452631533145904,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.9923154711723328,0.5664575099945068,0.5368444919586182,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394958496094,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174199461936951,0.3164142370223999,0.3018441796302795,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166262716054916,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.565567672252655,1.0,1.0,0.0,1.0,-3.009695053100586,3.009687900543213,7.281064426933881e-06,2.3238656520843506,0.9133927226066588,0.9133927226066588,0.0,141.98922729492188,155.0,33584.03515625,0.0,2287.007568359375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593858480453491,1.0,0.0,0.0,3.659230947494507,3.659255027770996,8.934555353334872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.775390625,0.0,1536.9168701171875,1895.4371337890625,0.0,3023.245361328125,0.9067302942276,1.0,0.0,3.0,1.0,0.0
