time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317663192749,0.3802317976951599,0.3444898426532745,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063659667969,0.9840116500854492,0.5653995871543884,0.5364435911178589,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832822799684,0.4836142063140869,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101566433906555,0.3166588246822357,0.3025617301464081,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.216688647866249,0.9885650277137756,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693576335906982,1.0,1.0,0.0,1.0,-3.0149190425872803,3.014911651611328,7.306482075364329e-06,2.3279504776000977,0.9161984920501708,0.9161984920501708,0.0,147.29563903808594,158.0,34348.5,0.0,2323.704833984375,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88112872838974,1.0,0.0,0.0,3.6840550899505615,3.68407940864563,9.056190606315796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8251953125,0.0,1566.5054931640625,1895.4371337890625,0.0,3227.157470703125,0.9124382138252258,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317663192749,0.3802317976951599,0.3444898426532745,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063659667969,0.9840116500854492,0.5653995871543884,0.5364435911178589,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832822799684,0.4836142063140869,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101566433906555,0.3166588246822357,0.3025617301464081,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.216688647866249,0.9885650277137756,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693576335906982,1.0,1.0,0.0,1.0,-3.0149190425872803,3.014911651611328,7.306482075364329e-06,2.3279504776000977,0.9161984920501708,0.9161984920501708,0.0,147.29563903808594,158.0,34348.5,0.0,2323.704833984375,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88112872838974,1.0,0.0,0.0,3.6840550899505615,3.68407940864563,9.056190606315796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8251953125,0.0,1566.5054931640625,1895.4371337890625,0.0,3227.157470703125,0.9124382138252258,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629775047302,0.3791970610618591,0.3437962532043457,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289978027344,0.9793603420257568,0.5644618272781372,0.5358313322067261,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278364181518556,0.4847120642662048,0.339824229478836,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061249256134033,0.3164639174938202,0.3025994300842285,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135512232780457,0.2164205759763717,0.9883571863174438,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708200335502625,1.0,1.0,0.0,1.0,-3.0142815113067627,3.0142743587493896,7.303368420252809e-06,2.3274476528167725,0.9156854152679444,0.9156854152679444,0.0,149.93426513671875,158.0,34992.21484375,0.0,2336.11279296875,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919572830200195,1.0,0.0,0.0,3.692813634872437,3.692837953567505,9.09930122361402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4013671875,0.0,1577.578369140625,1895.4371337890625,0.0,3328.50732421875,0.9144641160964966,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483793139457703,0.3779794871807098,0.3428360521793365,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06549072265625,0.9742358326911926,0.5632873177528381,0.5348913073539734,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856197535991668,0.340555727481842,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017276525497437,0.3160851895809173,0.3024051189422607,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755338668823,0.2159746885299682,0.9871700406074524,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.571988046169281,1.0,1.0,0.0,1.0,-3.0112192630767822,3.01121187210083,7.288489541679155e-06,2.3250632286071777,0.9157580137252808,0.9157580137252808,0.0,152.6111297607422,161.0,35014.9296875,0.0,2344.297119140625,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962123990058899,1.0,0.0,0.0,3.6985068321228014,3.698531150817871,9.127379598794504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63916015625,0.0,1585.0299072265625,1895.4371337890625,0.0,3368.253173828125,0.9158629179000854,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752720952033996,0.3407073616981506,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.964116871356964,0.5605613589286804,0.5326756238937378,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.793498158454895,0.3150148391723633,0.3017109036445617,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147617489099502,0.9832340478897096,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736764073371887,1.0,1.0,0.0,1.0,-3.0019631385803223,3.001955986022949,7.243579148052959e-06,2.317842721939087,0.9121043682098388,0.9121043682098388,0.0,157.52919006347656,164.0,35608.13671875,0.0,2352.679443359375,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066485166549684,1.0,0.0,0.0,3.701417207717896,3.701441764831543,9.141750751950894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.009765625,0.0,1590.71484375,1895.4371337890625,0.0,3465.474609375,0.9167224764823914,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752720952033996,0.3407073616981506,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.964116871356964,0.5605613589286804,0.5326756238937378,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.793498158454895,0.3150148391723633,0.3017109036445617,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147617489099502,0.9832340478897096,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736764073371887,1.0,1.0,0.0,1.0,-3.0019631385803223,3.001955986022949,7.243579148052959e-06,2.317842721939087,0.9121043682098388,0.9121043682098388,0.0,157.52919006347656,164.0,35608.13671875,0.0,2352.679443359375,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066485166549684,1.0,0.0,0.0,3.701417207717896,3.701441764831543,9.141750751950894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.009765625,0.0,1590.71484375,1895.4371337890625,0.0,3465.474609375,0.9167224764823914,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.831261396408081,0.3724051117897033,0.3383887708187103,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5955505371094,0.9545109868049622,0.5575712323188782,0.5301529169082642,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.9074580669403076,0.4882286787033081,0.3427956700325012,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861505746841431,0.3136889934539795,0.3007205426692962,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944406628608704,0.2132971286773681,0.9778947830200196,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746254324913025,1.0,1.0,0.0,1.0,-2.989701986312866,2.989694595336914,7.184316928032786e-06,2.3082847595214844,0.9056410193443298,0.9056410193443298,0.0,161.8175506591797,164.0,36200.80078125,0.0,2352.32763671875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148715138435364,1.0,0.0,0.0,3.6925668716430655,3.692591190338135,9.098085342884588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8125,0.0,1583.069580078125,1895.4371337890625,0.0,3541.75634765625,0.9149547219276428,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722954094409942,0.338287353515625,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5934753417969,0.9541154503822328,0.5574541687965393,0.5300406813621521,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071849584579468,0.4882837533950805,0.3428315818309784,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858562469482422,0.3136367499828338,0.3006736040115356,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941460967063904,0.2132366895675659,0.977645456790924,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746530890464783,1.0,1.0,0.0,1.0,-2.9891319274902344,2.9891247749328613,7.181561159086414e-06,2.30783748626709,0.9054232835769652,0.9054232835769652,0.0,161.9872283935547,167.0,36194.2578125,0.0,2352.159912109375,1.0,280.9578552246094,283.304443359375,291.1776428222656,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147882461547852,1.0,0.0,0.0,3.692025899887085,3.692050218582153,9.095419954974204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.40087890625,0.0,1582.5174560546875,1895.4371337890625,0.0,3540.986083984375,0.9148409962654114,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692379295825958,0.3357461988925934,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828125,0.9445817470550536,0.5541816353797913,0.5271933674812317,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893137812614441,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179640293121,0.2994544804096222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638554096222,0.9711568355560304,284.38299560546875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432776451111,1.0,1.0,0.0,1.0,-2.9744369983673096,2.9744298458099365,7.110862043191446e-06,2.2963786125183105,0.8961289525032043,0.8961289525032043,0.0,165.98472595214844,170.0,36856.23828125,0.0,2345.91259765625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224474430084229,1.0,0.0,0.0,3.670174598693848,3.670198917388916,8.988075705929077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16552734375,0.0,1560.333251953125,1895.4371337890625,0.0,3611.727783203125,0.910179853439331,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692379295825958,0.3357461988925934,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828125,0.9445817470550536,0.5541816353797913,0.5271933674812317,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893137812614441,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179640293121,0.2994544804096222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638554096222,0.9711568355560304,284.38299560546875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432776451111,1.0,1.0,0.0,1.0,-2.9744369983673096,2.9744298458099365,7.110862043191446e-06,2.2963786125183105,0.8961289525032043,0.8961289525032043,0.0,165.98472595214844,170.0,36856.23828125,0.0,2345.91259765625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224474430084229,1.0,0.0,0.0,3.670174598693848,3.670198917388916,8.988075705929077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16552734375,0.0,1560.333251953125,1895.4371337890625,0.0,3611.727783203125,0.910179853439331,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679986894130707,0.3342095613479614,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5583190917969,0.9383880496025084,0.5527600646018982,0.5253779888153076,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921274483203888,0.3453243970870971,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747294902801514,0.3117033541202545,0.2988098263740539,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107069790363311,0.9665141105651855,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046937942505,1.0,1.0,0.0,1.0,-2.9659862518310547,2.9659790992736816,7.069867479003733e-06,2.289574146270752,0.892306387424469,0.892306387424469,0.0,168.65110778808594,173.0,35819.0625,0.0,2344.2001953125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036567211151124,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881762596502085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16162109375,0.0,1535.6029052734375,1895.4371337890625,0.0,3437.646240234375,0.9053170680999756,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679986894130707,0.3342095613479614,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5583190917969,0.9383880496025084,0.5527600646018982,0.5253779888153076,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921274483203888,0.3453243970870971,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747294902801514,0.3117033541202545,0.2988098263740539,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107069790363311,0.9665141105651855,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046937942505,1.0,1.0,0.0,1.0,-2.9659862518310547,2.9659790992736816,7.069867479003733e-06,2.289574146270752,0.892306387424469,0.892306387424469,0.0,168.65110778808594,173.0,35819.0625,0.0,2344.2001953125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036567211151124,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881762596502085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16162109375,0.0,1535.6029052734375,1895.4371337890625,0.0,3437.646240234375,0.9053170680999756,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176636695861816,0.368058443069458,0.3340643644332886,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7307434082031,0.9370155334472656,0.5528274178504944,0.5252003073692322,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473181724548,0.4942159056663513,0.3466136455535888,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739435434341431,0.3120086789131164,0.2989492416381836,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816228628158569,0.2107097059488296,0.9659619927406312,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762878060340881,1.0,1.0,0.0,1.0,-2.9666450023651123,2.9666380882263184,7.072768312355038e-06,2.289978265762329,0.8924983143806458,0.8924983143806458,0.0,169.44004821777344,173.0,35155.421875,0.0,2349.3837890625,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908722400665283,1.0,0.0,0.0,3.640177011489868,3.6402008533477774,8.841751082400151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.5009765625,0.0,1525.6011962890625,1895.4371337890625,0.0,3318.364013671875,0.9034506678581238,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174628615379333,0.3684417903423309,0.3343347609043121,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930908203125,0.9366658926010132,0.5532932877540588,0.5255252718925476,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966341555118561,0.3482317328453064,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739390730857849,0.3125973045825958,0.2994187772274017,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6814312934875488,0.2109714299440384,0.966731071472168,284.7928771972656,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771505832672119,1.0,1.0,0.0,1.0,-2.9707894325256348,2.9707822799682617,7.092364739946788e-06,2.293100118637085,0.8921376466751099,0.8921376466751099,0.0,169.9526824951172,176.0,35115.64453125,0.0,2359.464111328125,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843093514442444,1.0,0.0,0.0,3.6347768306732178,3.634800672531128,8.815537171358301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1845703125,0.0,1518.8526611328125,1895.4371337890625,0.0,3256.951904296875,0.9021342396736144,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662159919739,0.36968994140625,0.3353231251239776,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.9366261959075928,0.5548556447029114,0.5268100500106812,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.501994788646698,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.314261794090271,0.3008524179458618,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119789719581604,0.9706135392189026,285.0303649902344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.9842395782470703,2.9842324256896973,7.15655596650322e-06,2.3034067153930664,0.8951618671417236,0.8951618671417236,0.0,171.05056762695312,179.0,34509.3203125,0.0,2389.462646484375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700749278068542,1.0,0.0,0.0,3.631937026977539,3.631960868835449,8.801767990007647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16455078125,0.0,1513.560546875,1895.4371337890625,0.0,3123.513427734375,0.9013035893440248,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662159919739,0.36968994140625,0.3353231251239776,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.9366261959075928,0.5548556447029114,0.5268100500106812,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.501994788646698,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.314261794090271,0.3008524179458618,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119789719581604,0.9706135392189026,285.0303649902344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.9842395782470703,2.9842324256896973,7.15655596650322e-06,2.3034067153930664,0.8951618671417236,0.8951618671417236,0.0,171.05056762695312,179.0,34509.3203125,0.0,2389.462646484375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700749278068542,1.0,0.0,0.0,3.631937026977539,3.631960868835449,8.801767990007647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16455078125,0.0,1513.560546875,1895.4371337890625,0.0,3123.513427734375,0.9013035893440248,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486393928528,0.3713829219341278,0.3367676138877868,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665710449219,0.9369096159934998,0.5569876432418823,0.5287109017372131,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569054603577,0.3558349013328552,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798451423645,0.302774429321289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.2134499102830886,0.9768459796905518,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667713165283,1.0,1.0,0.0,1.0,-3.0028645992279053,3.002857446670532,7.246141194627853e-06,2.317772388458252,0.9013267755508424,0.9013267755508424,0.0,172.4227294921875,182.0,33957.78125,0.0,2430.6328125,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597444891929626,1.0,0.0,0.0,3.641022920608521,3.641046762466431,8.845860861583787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.78125,0.0,1521.2181396484375,1895.4371337890625,0.0,3026.6083984375,0.9031142592430116,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486393928528,0.3713829219341278,0.3367676138877868,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665710449219,0.9369096159934998,0.5569876432418823,0.5287109017372131,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569054603577,0.3558349013328552,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798451423645,0.302774429321289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.2134499102830886,0.9768459796905518,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667713165283,1.0,1.0,0.0,1.0,-3.0028645992279053,3.002857446670532,7.246141194627853e-06,2.317772388458252,0.9013267755508424,0.9013267755508424,0.0,172.4227294921875,182.0,33957.78125,0.0,2430.6328125,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597444891929626,1.0,0.0,0.0,3.641022920608521,3.641046762466431,8.845860861583787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.78125,0.0,1521.2181396484375,1895.4371337890625,0.0,3026.6083984375,0.9031142592430116,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156286478042603,0.3711445331573486,0.3372444808483124,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.93377685546875,0.5571396946907043,0.5296199321746826,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117765069007874,0.3590861856937408,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.773967981338501,0.3173689246177673,0.3042046725749969,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141650915145874,0.981895625591278,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0610656738281,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016245126724243,3.016237735748291,7.311408808163833e-06,2.328333854675293,0.9011850953102112,0.9011850953102112,0.0,175.33450317382812,185.0,34723.32421875,0.0,2470.380615234375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792392015457153,1.0,0.0,0.0,3.648033380508423,3.648057222366333,8.879957249519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37548828125,0.0,1529.760498046875,1895.4371337890625,0.0,3209.450439453125,0.9047162532806396,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156286478042603,0.3711445331573486,0.3372444808483124,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.93377685546875,0.5571396946907043,0.5296199321746826,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117765069007874,0.3590861856937408,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.773967981338501,0.3173689246177673,0.3042046725749969,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141650915145874,0.981895625591278,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0610656738281,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016245126724243,3.016237735748291,7.311408808163833e-06,2.328333854675293,0.9011850953102112,0.9011850953102112,0.0,175.33450317382812,185.0,34723.32421875,0.0,2470.380615234375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792392015457153,1.0,0.0,0.0,3.648033380508423,3.648057222366333,8.879957249519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37548828125,0.0,1529.760498046875,1895.4371337890625,0.0,3209.450439453125,0.9047162532806396,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095601797103882,0.3692013025283813,0.3359744846820831,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82879638671875,0.9259724617004396,0.555244505405426,0.5284181237220764,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995745778083801,0.5139754414558411,0.3609752058982849,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121908187866,0.3043205440044403,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137695848941803,0.9821025133132936,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.897648274898529,0.897648274898529,0.0,179.8600616455078,188.0,35357.71484375,0.0,2493.093017578125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978844881057739,1.0,0.0,0.0,3.646260499954224,3.646284580230713,8.871328986970184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.53271484375,1895.4371337890625,0.0,3383.8564453125,0.9044693112373352,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095601797103882,0.3692013025283813,0.3359744846820831,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82879638671875,0.9259724617004396,0.555244505405426,0.5284181237220764,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995745778083801,0.5139754414558411,0.3609752058982849,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121908187866,0.3043205440044403,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137695848941803,0.9821025133132936,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.897648274898529,0.897648274898529,0.0,179.8600616455078,188.0,35357.71484375,0.0,2493.093017578125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978844881057739,1.0,0.0,0.0,3.646260499954224,3.646284580230713,8.871328986970184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.53271484375,1895.4371337890625,0.0,3383.8564453125,0.9044693112373352,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065025210380554,0.3686676621437073,0.3352568745613098,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.9221265912055968,0.5546383261680603,0.5276171565055847,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155341029167175,0.3618574738502502,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916085243225,0.316977709531784,0.3042002022266388,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743959188461304,0.2136077880859375,0.9812844395637512,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045476913452,3.0140380859375,7.300878223759355e-06,2.326690912246704,0.89920574426651,0.89920574426651,0.0,181.99826049804688,188.0,34676.61328125,0.0,2500.539794921875,1.0,281.50128173828125,283.7550354003906,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899428248405457,1.0,0.0,0.0,3.645947217941284,3.6459710597991934,8.869804446476337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01953125,0.0,1528.6719970703125,1895.4371337890625,0.0,3309.6728515625,0.9044168591499328,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048730492591858,0.3687181174755096,0.3351569473743438,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0275573730469,0.920007824897766,0.5546518564224243,0.5274578332901001,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896926760673523,0.5176824331283569,0.363233745098114,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653493881225586,0.3173190951347351,0.3044348359107971,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731196641921997,0.2137216329574585,0.9815443754196168,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.015975952148437,3.0159685611724854,7.310033652174752e-06,2.3280961513519287,0.900296688079834,0.900296688079834,0.0,183.4527282714844,191.0,34603.57421875,0.0,2511.6455078125,1.0,281.54229736328125,283.8063659667969,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884085476398468,1.0,0.0,0.0,3.648136854171753,3.648160696029663,8.880460882210173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.337890625,0.0,1530.5302734375,1895.4371337890625,0.0,3254.855224609375,0.9048208594322203,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.800906240940094,0.36748206615448,0.3345825374126434,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.9151151776313782,0.5533975958824158,0.5268388390541077,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205467939376831,0.3656457364559173,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736763954162,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134680896997451,0.9818533658981324,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967698812484741,0.8967698812484741,0.0,186.7252197265625,194.0,35214.31640625,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482999801636,1.0,0.0,0.0,3.6448376178741455,3.6448616981506334,8.864406595421315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.3011474609375,1895.4371337890625,0.0,3346.17724609375,0.9041861295700072,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.800906240940094,0.36748206615448,0.3345825374126434,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.9151151776313782,0.5533975958824158,0.5268388390541077,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205467939376831,0.3656457364559173,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736763954162,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134680896997451,0.9818533658981324,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967698812484741,0.8967698812484741,0.0,186.7252197265625,194.0,35214.31640625,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482999801636,1.0,0.0,0.0,3.6448376178741455,3.6448616981506334,8.864406595421315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.3011474609375,1895.4371337890625,0.0,3346.17724609375,0.9041861295700072,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972202897071838,0.3671892881393432,0.3339986503124237,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.9106407165527344,0.5530176162719727,0.5261408686637878,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831619262695,0.5244322419166565,0.3680682480335235,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.317716509103775,0.3050301373004913,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674213409423828,0.2135245949029922,0.9817217588424684,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992243409156799,0.8992243409156799,0.0,189.77392578125,197.0,34448.4296875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983723640442,1.0,0.0,0.0,3.645387649536133,3.645411491394043,8.867081646712904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.7440185546875,1895.4371337890625,0.0,3209.06787109375,0.9042322635650636,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972202897071838,0.3671892881393432,0.3339986503124237,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.9106407165527344,0.5530176162719727,0.5261408686637878,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831619262695,0.5244322419166565,0.3680682480335235,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.317716509103775,0.3050301373004913,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674213409423828,0.2135245949029922,0.9817217588424684,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992243409156799,0.8992243409156799,0.0,189.77392578125,197.0,34448.4296875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983723640442,1.0,0.0,0.0,3.645387649536133,3.645411491394043,8.867081646712904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.7440185546875,1895.4371337890625,0.0,3209.06787109375,0.9042322635650636,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7962951064109802,0.368198812007904,0.3347268402576446,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.9092822670936584,0.5541198253631592,0.5269418954849243,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.5296768546104431,0.3715558052062988,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390931606293,0.3062256872653961,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864035606384,0.9850212931632996,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.9048645496368408,0.9048645496368408,0.0,191.676498413086,200.0,33753.3125,0.0,2582.81640625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625923991203308,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25341796875,0.0,1537.0025634765625,1895.4371337890625,0.0,3053.320556640625,0.90630304813385,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7962951064109802,0.368198812007904,0.3347268402576446,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.9092822670936584,0.5541198253631592,0.5269418954849243,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.5296768546104431,0.3715558052062988,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390931606293,0.3062256872653961,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864035606384,0.9850212931632996,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.9048645496368408,0.9048645496368408,0.0,191.676498413086,200.0,33753.3125,0.0,2582.81640625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625923991203308,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25341796875,0.0,1537.0025634765625,1895.4371337890625,0.0,3053.320556640625,0.90630304813385,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937355637550354,0.3675678670406341,0.3348119556903839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.906259059906006,0.5536261200904846,0.5271838903427124,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331668853759766,0.3744978308677673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765780448913,0.3071942031383514,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055118560791,0.2147038280963897,0.9881288409233092,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272066706791e-06,2.3467609882354736,0.904074490070343,0.904074490070343,0.0,194.5899658203125,203.0,34408.63671875,0.0,2614.826171875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770370483398438,1.0,0.0,0.0,3.661744594573975,3.661768674850464,8.946834100242995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5556640625,0.0,1545.1873779296875,1895.4371337890625,0.0,3188.806884765625,0.9077924489974976,1.0,0.0,3.0,1.0,0.0
