time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937355637550354,0.3675678670406341,0.3348119556903839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.906259059906006,0.5536261200904846,0.5271838903427124,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331668853759766,0.3744978308677673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765780448913,0.3071942031383514,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055118560791,0.2147038280963897,0.9881288409233092,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272066706791e-06,2.3467609882354736,0.904074490070343,0.904074490070343,0.0,194.5899658203125,203.0,34408.63671875,0.0,2614.826171875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770370483398438,1.0,0.0,0.0,3.661744594573975,3.661768674850464,8.946834100242995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5556640625,0.0,1545.1873779296875,1895.4371337890625,0.0,3188.806884765625,0.9077924489974976,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911916971206665,0.3666017651557922,0.3342339992523193,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84295654296875,0.9034616351127625,0.5526246428489685,0.5265803933143616,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925885558128357,0.5342311859130859,0.3754667639732361,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107972145081,0.3194586336612701,0.3072353303432464,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636500358581543,0.2144795954227447,0.9881324172019958,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649702072144,1.0,1.0,0.0,1.0,-3.039815187454224,3.0398077964782715,7.426475804095389e-06,2.346677541732788,0.9016587138175964,0.9016587138175964,0.0,196.63653564453125,203.0,34993.17578125,0.0,2625.057861328125,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880225419998169,1.0,0.0,0.0,3.6615710258483887,3.661595106124878,8.945985996433592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08447265625,0.0,1546.0294189453125,1895.4371337890625,0.0,3291.7099609375,0.9078022837638856,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879813313484192,0.3653499782085418,0.3332767188549042,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777404785156,0.9000415802001953,0.5512548089027405,0.525505542755127,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903724551200867,0.5349947214126587,0.3761208355426788,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533996105194092,0.3189810812473297,0.3069694638252258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613277792930603,0.2140283733606338,0.9869677424430848,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506952285767,1.0,1.0,0.0,1.0,-3.0364434719085693,3.036436080932617,7.410118541884003e-06,2.3441202640533447,0.8997973799705505,0.8997973799705505,0.0,198.96034240722656,206.0,34949.95703125,0.0,2630.60595703125,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928520679473877,1.0,0.0,0.0,3.658348798751831,3.65837287902832,8.930247190619411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73828125,0.0,1543.3367919921875,1895.4371337890625,0.0,3336.869384765625,0.9072011113166808,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813854217529297,0.3625120222568512,0.3310250043869018,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55487060546875,0.8929846286773682,0.5480250120162964,0.5228209495544434,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361320972442627,0.3771405518054962,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176300227642059,0.3060164749622345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563551425933838,0.2127431631088256,0.9827143549919128,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.0254814624786377,3.025474071502685,7.356759851973038e-06,2.335678100585937,0.8926504850387573,0.8926504850387573,0.0,203.51795959472656,209.0,35550.9375,0.0,2633.07861328125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655327796936,1.0,0.0,0.0,3.643569946289064,3.643594026565552,8.858241358211671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1436767578125,1895.4371337890625,0.0,3440.5205078125,0.904103696346283,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813854217529297,0.3625120222568512,0.3310250043869018,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55487060546875,0.8929846286773682,0.5480250120162964,0.5228209495544434,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361320972442627,0.3771405518054962,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176300227642059,0.3060164749622345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563551425933838,0.2127431631088256,0.9827143549919128,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.0254814624786377,3.025474071502685,7.356759851973038e-06,2.335678100585937,0.8926504850387573,0.8926504850387573,0.0,203.51795959472656,209.0,35550.9375,0.0,2633.07861328125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655327796936,1.0,0.0,0.0,3.643569946289064,3.643594026565552,8.858241358211671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1436767578125,1895.4371337890625,0.0,3440.5205078125,0.904103696346283,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851850509644,0.3613840043544769,0.3296240270137787,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8882391452789307,0.5464983582496643,0.520957887172699,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835476636886597,0.5391051769256592,0.3788662850856781,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447383403778,0.3054379522800445,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.2120936661958694,0.9792347550392152,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.0187392234802246,3.018732070922852,7.323526460822904e-06,2.330268144607544,0.8910736441612244,0.8910736441612244,0.0,206.6995086669922,212.0,34499.26171875,0.0,2636.5400390625,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969076156616,1.0,0.0,0.0,3.630252122879028,3.6302762031555176,8.793603569756669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.8040771484375,1895.4371337890625,0.0,3264.326171875,0.901104748249054,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851850509644,0.3613840043544769,0.3296240270137787,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8882391452789307,0.5464983582496643,0.520957887172699,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835476636886597,0.5391051769256592,0.3788662850856781,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447383403778,0.3054379522800445,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.2120936661958694,0.9792347550392152,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.0187392234802246,3.018732070922852,7.323526460822904e-06,2.330268144607544,0.8910736441612244,0.8910736441612244,0.0,206.6995086669922,212.0,34499.26171875,0.0,2636.5400390625,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969076156616,1.0,0.0,0.0,3.630252122879028,3.6302762031555176,8.793603569756669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.8040771484375,1895.4371337890625,0.0,3264.326171875,0.901104748249054,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505344390869,0.3618088960647583,0.3297806084156036,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.8866247534751892,0.5467175841331482,0.5208781361579895,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809366226196,0.543727695941925,0.3818786442279815,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753886699676,0.3060267865657806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.2124525159597396,0.9800751209259032,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160385131836,3.024152994155884,7.349568022618769e-06,2.334331512451172,0.8928405046463013,0.8928405046463013,0.0,208.4293975830078,215.0,33682.85546875,0.0,2655.898193359375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640721440315247,1.0,0.0,0.0,3.625295162200928,3.625319004058838,8.769604846747825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.69189453125,1895.4371337890625,0.0,3067.201416015625,0.8998525142669678,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505344390869,0.3618088960647583,0.3297806084156036,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.8866247534751892,0.5467175841331482,0.5208781361579895,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809366226196,0.543727695941925,0.3818786442279815,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753886699676,0.3060267865657806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.2124525159597396,0.9800751209259032,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160385131836,3.024152994155884,7.349568022618769e-06,2.334331512451172,0.8928405046463013,0.8928405046463013,0.0,208.4293975830078,215.0,33682.85546875,0.0,2655.898193359375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640721440315247,1.0,0.0,0.0,3.625295162200928,3.625319004058838,8.769604846747825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.69189453125,1895.4371337890625,0.0,3067.201416015625,0.8998525142669678,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757533192634583,0.3629473745822906,0.3307013511657715,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.8862040638923645,0.547861635684967,0.521801233291626,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863060474395752,0.5491282939910889,0.3855302631855011,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196063339710235,0.3073629438877105,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767025709152,0.9841739535331726,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294149398804,3.037286758422852,7.413453204208054e-06,2.344430685043335,0.8975700736045837,0.8975700736045837,0.0,209.89260864257807,218.0,32955.69140625,0.0,2688.908935546875,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762009620667,1.0,0.0,0.0,3.630664110183716,3.630687713623047,8.795598773758684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5384521484375,1895.4371337890625,0.0,2912.57421875,0.9008631706237792,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757533192634583,0.3629473745822906,0.3307013511657715,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.8862040638923645,0.547861635684967,0.521801233291626,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863060474395752,0.5491282939910889,0.3855302631855011,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196063339710235,0.3073629438877105,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767025709152,0.9841739535331726,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294149398804,3.037286758422852,7.413453204208054e-06,2.344430685043335,0.8975700736045837,0.8975700736045837,0.0,209.89260864257807,218.0,32955.69140625,0.0,2688.908935546875,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762009620667,1.0,0.0,0.0,3.630664110183716,3.630687713623047,8.795598773758684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5384521484375,1895.4371337890625,0.0,2912.57421875,0.9008631706237792,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757419347763062,0.3636537790298462,0.3312679231166839,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.886039137840271,0.5486215949058533,0.5224334597587585,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789144515991,0.5519891381263733,0.3874472677707672,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448068857192993,0.3205216825008392,0.3081753253936767,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.6524503231048584,0.2141438722610473,0.9869641065597534,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101490259170532,1.0,1.0,0.0,1.0,-3.045368432998657,3.045361042022705,7.45292572901235e-06,2.3506648540496826,0.9017162322998048,0.9017162322998048,0.0,210.741928100586,218.0,32309.556640625,0.0,2709.06396484375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837772369385,1.0,0.0,0.0,3.6373093128204346,3.6373331546783447,8.827826150081819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05078125,0.0,1516.643798828125,1895.4371337890625,0.0,2825.684814453125,0.9022754430770874,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759762406349182,0.3644776940345764,0.3320220708847046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8861147165298462,0.5495275855064392,0.523287296295166,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910345077515,0.5549808740615845,0.3895331621170044,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.745216429233551,0.3215482532978058,0.3091394603252411,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529029011726379,0.2149197161197662,0.9903798699378968,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093132972717,1.0,1.0,0.0,1.0,-3.055072784423828,3.055065393447876,7.500510037061758e-06,2.3581600189208984,0.9052221179008484,0.9052221179008484,0.0,211.54879760742188,221.0,32268.12890625,0.0,2732.2939453125,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350080251693726,1.0,0.0,0.0,3.647047758102417,3.647071599960327,8.875159664967214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0517578125,0.0,1526.4525146484375,1895.4371337890625,0.0,2795.113037109375,0.9043234586715698,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739576697349548,0.3640703856945038,0.3323570191860199,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.8837572336196899,0.5492035746574402,0.5237607359886169,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8882899880409241,0.5586748123168945,0.3926767110824585,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223036229610443,0.3103756904602051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520674824714661,0.2155643999576568,0.9952157139778136,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.560469839518191e-06,2.367720603942871,0.9063700437545776,0.9063700437545776,0.0,214.6811065673828,224.0,32919.94140625,0.0,2772.481689453125,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574840545654,1.0,0.0,0.0,3.660572290420532,3.6605963706970215,8.94110655735858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67529296875,0.0,1542.4302978515625,1895.4371337890625,0.0,2969.5390625,0.9073988199234008,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739576697349548,0.3640703856945038,0.3323570191860199,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.8837572336196899,0.5492035746574402,0.5237607359886169,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8882899880409241,0.5586748123168945,0.3926767110824585,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223036229610443,0.3103756904602051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520674824714661,0.2155643999576568,0.9952157139778136,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.560469839518191e-06,2.367720603942871,0.9063700437545776,0.9063700437545776,0.0,214.6811065673828,224.0,32919.94140625,0.0,2772.481689453125,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574840545654,1.0,0.0,0.0,3.660572290420532,3.6605963706970215,8.94110655735858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67529296875,0.0,1542.4302978515625,1895.4371337890625,0.0,2969.5390625,0.9073988199234008,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688864469528198,0.3619866073131561,0.3309545814990997,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.8782369494438171,0.5468641519546509,0.5221340656280518,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849424719810486,0.5605541467666626,0.3943509459495544,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7404577136039734,0.3216846287250519,0.310251921415329,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150763571262359,0.9950461983680724,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041317105293274,0.9041317105293274,0.0,219.3414459228516,227.0,33538.29296875,0.0,2792.93359375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070289611816,1.0,0.0,0.0,3.6649670600891113,3.6649911403656006,8.962588253780268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73876953125,0.0,1549.14404296875,1895.4371337890625,0.0,3142.574951171875,0.9085386395454408,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688864469528198,0.3619866073131561,0.3309545814990997,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.8782369494438171,0.5468641519546509,0.5221340656280518,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849424719810486,0.5605541467666626,0.3943509459495544,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7404577136039734,0.3216846287250519,0.310251921415329,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150763571262359,0.9950461983680724,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041317105293274,0.9041317105293274,0.0,219.3414459228516,227.0,33538.29296875,0.0,2792.93359375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070289611816,1.0,0.0,0.0,3.6649670600891113,3.6649911403656006,8.962588253780268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73876953125,0.0,1549.14404296875,1895.4371337890625,0.0,3142.574951171875,0.9085386395454408,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632436752319336,0.3593839108943939,0.3289024829864502,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.8720728754997253,0.5437544584274292,0.519553542137146,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810129761695862,0.561842143535614,0.3954674005508423,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204418420791626,0.309398353099823,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446402668952942,0.2139782607555389,0.9916427135467528,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994051218032837,0.8994051218032837,0.0,224.0324249267578,230.0,34286.3515625,0.0,2798.835205078125,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783177375793,1.0,0.0,0.0,3.659564733505249,3.6595888137817374,8.936185054153611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.08154296875,1895.4371337890625,0.0,3267.89697265625,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632436752319336,0.3593839108943939,0.3289024829864502,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.8720728754997253,0.5437544584274292,0.519553542137146,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810129761695862,0.561842143535614,0.3954674005508423,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204418420791626,0.309398353099823,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446402668952942,0.2139782607555389,0.9916427135467528,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994051218032837,0.8994051218032837,0.0,224.0324249267578,230.0,34286.3515625,0.0,2798.835205078125,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783177375793,1.0,0.0,0.0,3.659564733505249,3.6595888137817374,8.936185054153611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.08154296875,1895.4371337890625,0.0,3267.89697265625,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595599889755249,0.3583705723285675,0.3276355862617492,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.8678897023200989,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.5649209022521973,0.3972730040550232,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201018273830414,0.3088813424110412,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.213456779718399,0.988823652267456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.0502490997314453,7.477374310838059e-06,2.3546504974365234,0.8999835252761841,0.8999835252761841,0.0,227.33917236328125,233.0,33236.04296875,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713373184204,1.0,0.0,0.0,3.655789852142334,3.6558139324188232,8.917758691495692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33251953125,0.0,1540.2247314453125,1895.4371337890625,0.0,3099.089599609375,0.9066357016563416,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595599889755249,0.3583705723285675,0.3276355862617492,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.8678897023200989,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.5649209022521973,0.3972730040550232,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201018273830414,0.3088813424110412,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.213456779718399,0.988823652267456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.0502490997314453,7.477374310838059e-06,2.3546504974365234,0.8999835252761841,0.8999835252761841,0.0,227.33917236328125,233.0,33236.04296875,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713373184204,1.0,0.0,0.0,3.655789852142334,3.6558139324188232,8.917758691495692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33251953125,0.0,1540.2247314453125,1895.4371337890625,0.0,3099.089599609375,0.9066357016563416,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584302425384521,0.357813686132431,0.3273820877075195,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.8665401935577393,0.5414829850196838,0.5172616839408875,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789299726486206,0.5663491487503052,0.3984860479831695,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325306534767151,0.3199838399887085,0.3089227676391601,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634351730347,0.2132773399353027,0.9885297417640686,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505526065826416,3.0505449771881104,7.478896350221476e-06,2.3549091815948486,0.8974402546882629,0.8974402546882629,0.0,228.60499572753903,233.0,33985.88671875,0.0,2812.1552734375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723387718200684,1.0,0.0,0.0,3.652565717697144,3.652589797973633,8.902036370272981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.486328125,0.0,1537.32861328125,1895.4371337890625,0.0,3144.748291015625,0.9059252738952636,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566357851028442,0.3568645417690277,0.3267231285572052,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.8645450472831726,0.5403340458869934,0.5163888931274414,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779933452606201,0.5673264265060425,0.3993207216262817,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105894088745,0.31961190700531,0.3087311089038849,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896243095398,0.2129187732934951,0.9875614643096924,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.048324584960937,3.0483171939849854,7.468089279427659e-06,2.3532369136810303,0.8952751755714417,0.8952751755714417,0.0,230.27444458007807,236.0,34001.37109375,0.0,2816.39892578125,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752198219299316,1.0,0.0,0.0,3.646672964096069,3.646697044372559,8.87333555965597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51611328125,0.0,1531.4849853515625,1895.4371337890625,0.0,3171.76806640625,0.9047037363052368,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539487481117249,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790588378906,0.8614459037780762,0.5392698645591736,0.5151036381721497,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.570753276348114,0.4014357924461365,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244835853576,0.308598518371582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127392888069152,0.9863844513893129,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.45988199923886e-06,2.3518574237823486,0.895724356174469,0.895724356174469,0.0,233.04237365722656,239.0,32980.98828125,0.0,2827.590576171875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738245010376,1.0,0.0,0.0,3.64042854309082,3.6404523849487305,8.842973215905658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.6329345703125,1895.4371337890625,0.0,3024.0703125,0.9032501578330994,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539487481117249,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790588378906,0.8614459037780762,0.5392698645591736,0.5151036381721497,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.570753276348114,0.4014357924461365,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244835853576,0.308598518371582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127392888069152,0.9863844513893129,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.45988199923886e-06,2.3518574237823486,0.895724356174469,0.895724356174469,0.0,233.04237365722656,239.0,32980.98828125,0.0,2827.590576171875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738245010376,1.0,0.0,0.0,3.64042854309082,3.6404523849487305,8.842973215905658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.6329345703125,1895.4371337890625,0.0,3024.0703125,0.9032501578330994,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530482411384583,0.3566890358924866,0.3261588215827942,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8601390719413757,0.5394427180290222,0.5150885581970215,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780226111412048,0.5754334330558777,0.4045506119728088,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287397384643555,0.3205241560935974,0.3093270659446716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372474431991577,0.2133043706417083,0.9884490966796876,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.0541279315948486,7.496084890590282e-06,2.357510566711426,0.8989202380180359,0.8989202380180359,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.187744140625,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404962420463562,1.0,0.0,0.0,3.642267942428589,3.642292022705078,8.851912411955709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0816650390625,1895.4371337890625,0.0,2846.351806640625,0.9035204648971558,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530482411384583,0.3566890358924866,0.3261588215827942,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8601390719413757,0.5394427180290222,0.5150885581970215,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780226111412048,0.5754334330558777,0.4045506119728088,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287397384643555,0.3205241560935974,0.3093270659446716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372474431991577,0.2133043706417083,0.9884490966796876,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.0541279315948486,7.496084890590282e-06,2.357510566711426,0.8989202380180359,0.8989202380180359,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.187744140625,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404962420463562,1.0,0.0,0.0,3.642267942428589,3.642292022705078,8.851912411955709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0816650390625,1895.4371337890625,0.0,2846.351806640625,0.9035204648971558,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784252166748,0.3576748669147491,0.3269869089126587,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650146484375,0.8594966530799866,0.5402852892875671,0.5157858729362488,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756101608276,0.5806922912597656,0.4081353545188904,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458347320557,0.3219330012798309,0.3105959296226501,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559753894806,0.9928961992263794,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047833976569e-06,2.367537260055542,0.9047284126281738,0.9047284126281738,0.0,236.702392578125,245.0,31119.650390625,-0.0,2887.729248046875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236237168312073,1.0,0.0,0.0,3.653277158737183,3.653301239013672,8.905504387257679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50927734375,0.0,1534.4649658203125,1895.4371337890625,0.0,2689.172607421875,0.9058158993721008,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784252166748,0.3576748669147491,0.3269869089126587,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650146484375,0.8594966530799866,0.5402852892875671,0.5157858729362488,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756101608276,0.5806922912597656,0.4081353545188904,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458347320557,0.3219330012798309,0.3105959296226501,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559753894806,0.9928961992263794,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047833976569e-06,2.367537260055542,0.9047284126281738,0.9047284126281738,0.0,236.702392578125,245.0,31119.650390625,-0.0,2887.729248046875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236237168312073,1.0,0.0,0.0,3.653277158737183,3.653301239013672,8.905504387257679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50927734375,0.0,1534.4649658203125,1895.4371337890625,0.0,2689.172607421875,0.9058158993721008,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510354518890381,0.3570893406867981,0.3270590901374817,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.8573811054229736,0.5395527482032776,0.5157541632652283,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792059898376,0.4110026657581329,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223922550678253,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147926986217498,0.996532142162323,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645709991455,0.9049769043922424,0.9049769043922424,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403614163398743,1.0,0.0,0.0,3.661823987960816,3.6618480682373047,8.947221772359626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0576171875,0.0,1544.8011474609375,1895.4371337890625,0.0,2845.091796875,0.9077707529067992,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510354518890381,0.3570893406867981,0.3270590901374817,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.8573811054229736,0.5395527482032776,0.5157541632652283,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792059898376,0.4110026657581329,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223922550678253,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147926986217498,0.996532142162323,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645709991455,0.9049769043922424,0.9049769043922424,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403614163398743,1.0,0.0,0.0,3.661823987960816,3.6618480682373047,8.947221772359626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0576171875,0.0,1544.8011474609375,1895.4371337890625,0.0,2845.091796875,0.9077707529067992,1.0,0.0,3.0,1.0,0.0
