time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492931485176086,0.3562289476394653,0.3265447616577148,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.8554297089576721,0.538519561290741,0.5150861144065857,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334063529968,0.5851250886917114,0.4119467735290527,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265539765357971,0.3221668303012848,0.3115012049674988,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.635579526424408,0.2146486639976501,0.996843695640564,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.07620906829834,3.076201677322388,7.605434348079143e-06,2.3748016357421875,0.9033987522125244,0.9033987522125244,0.0,241.7249298095703,248.0,32770.90234375,-0.0,2932.446533203125,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534332513809204,1.0,0.0,0.0,3.663431882858277,3.6634562015533447,8.95508151188551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.427734375,0.0,1547.431884765625,1895.4371337890625,0.0,2967.43701171875,0.9081665873527528,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471093535423279,0.3551205396652221,0.3257051408290863,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.8530190587043762,0.5371660590171814,0.5140097141265869,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769370913505554,0.5858708620071411,0.4125901460647583,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867750167847,0.321702629327774,0.3112395703792572,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081261634827,0.2142945528030395,0.9960758090019226,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.0734457969665527,3.073438167572021,7.591886969748884e-06,2.3727142810821533,0.9023040533065796,0.9023040533065796,0.0,243.9890594482422,251.0,32796.8828125,-0.0,2938.67822265625,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605927228927612,1.0,0.0,0.0,3.662548303604126,3.6625723838806152,8.950762548920466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.267578125,0.0,1547.1729736328125,1895.4371337890625,0.0,3034.564208984375,0.9080666303634644,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425583004951477,0.352556824684143,0.3237013220787048,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6740417480469,0.8480011224746704,0.5340142250061035,0.5113867521286011,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945390701294,0.5868179202079773,0.4135113656520843,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212393879890442,0.3203714787960052,0.3103054165840149,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156251907349,0.2132038325071334,0.9926775693893432,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969554901123047,0.8969554901123047,0.0,248.4451446533203,239.0,33639.01171875,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528202056885,1.0,0.0,0.0,3.653733253479004,3.653757333755493,8.907728670237702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.24658203125,1895.4371337890625,0.0,3184.26708984375,0.90626722574234,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425583004951477,0.352556824684143,0.3237013220787048,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6740417480469,0.8480011224746704,0.5340142250061035,0.5113867521286011,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945390701294,0.5868179202079773,0.4135113656520843,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212393879890442,0.3203714787960052,0.3103054165840149,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156251907349,0.2132038325071334,0.9926775693893432,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969554901123047,0.8969554901123047,0.0,248.4451446533203,239.0,33639.01171875,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528202056885,1.0,0.0,0.0,3.653733253479004,3.653757333755493,8.907728670237702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.24658203125,1895.4371337890625,0.0,3184.26708984375,0.90626722574234,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7433813810348511,0.3514868915081024,0.3221569955348968,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338623046875,0.8490833044052124,0.5323215126991272,0.509174644947052,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048188209534,0.5894768834114075,0.4148387610912323,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.319898396730423,0.3094119429588318,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684635877609,0.988580882549286,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.896708607673645,0.896708607673645,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.20068359375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150610923767,1.0,0.0,0.0,3.646542549133301,3.646566390991211,8.872700618667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.61865234375,1895.4371337890625,0.0,3027.2705078125,0.9046316146850586,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7433813810348511,0.3514868915081024,0.3221569955348968,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338623046875,0.8490833044052124,0.5323215126991272,0.509174644947052,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048188209534,0.5894768834114075,0.4148387610912323,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.319898396730423,0.3094119429588318,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684635877609,0.988580882549286,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.896708607673645,0.896708607673645,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.20068359375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150610923767,1.0,0.0,0.0,3.646542549133301,3.646566390991211,8.872700618667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.61865234375,1895.4371337890625,0.0,3027.2705078125,0.9046316146850586,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488772869110107,0.3517979681491852,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8553124070167542,0.5321460962295532,0.508377730846405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210346221924,0.5936721563339233,0.4172805845737457,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205442726612091,0.3094498515129089,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652219057083,0.9877793788909912,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.055562257766724,3.0555548667907715,7.503271262976341e-06,2.3586881160736084,0.8992104530334473,0.8992104530334473,0.0,236.38668823242188,215.0,31434.994140625,-0.0,2862.713623046875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911184310913,1.0,0.0,0.0,3.6465165615081774,3.646540403366089,8.872574426277424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1746826171875,1895.4371337890625,0.0,2822.951904296875,0.9045034050941468,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488772869110107,0.3517979681491852,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8553124070167542,0.5321460962295532,0.508377730846405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210346221924,0.5936721563339233,0.4172805845737457,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205442726612091,0.3094498515129089,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652219057083,0.9877793788909912,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.055562257766724,3.0555548667907715,7.503271262976341e-06,2.3586881160736084,0.8992104530334473,0.8992104530334473,0.0,236.38668823242188,215.0,31434.994140625,-0.0,2862.713623046875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911184310913,1.0,0.0,0.0,3.6465165615081774,3.646540403366089,8.872574426277424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1746826171875,1895.4371337890625,0.0,2822.951904296875,0.9045034050941468,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571072578430176,0.3527440130710602,0.3221777081489563,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.8646019697189331,0.5327280163764954,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985659956932068,0.4202377498149872,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326866626739,0.3100927472114563,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786796808242,0.9896169304847716,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624146461486816,3.062407255172729,7.536868452007184e-06,2.363938093185425,0.9042286276817322,0.9042286276817322,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.881591796875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.958740234375,1895.4371337890625,0.0,2645.89013671875,0.9062592387199402,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571072578430176,0.3527440130710602,0.3221777081489563,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.8646019697189331,0.5327280163764954,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985659956932068,0.4202377498149872,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326866626739,0.3100927472114563,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786796808242,0.9896169304847716,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624146461486816,3.062407255172729,7.536868452007184e-06,2.363938093185425,0.9042286276817322,0.9042286276817322,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.881591796875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.958740234375,1895.4371337890625,0.0,2645.89013671875,0.9062592387199402,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616238594055176,0.3527466952800751,0.3222571015357971,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.8697373270988464,0.532571017742157,0.5082646608352661,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049352407455444,0.600400447845459,0.4216245710849762,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564121246338,0.3222360908985138,0.310430109500885,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217176437378,0.214465320110321,0.9908307194709778,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678100585937,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065964937210083,3.065957307815552,7.554564035672229e-06,2.366766929626465,0.9038054347038268,0.9038054347038268,0.0,219.955795288086,203.0,31266.642578125,-0.0,2797.736572265625,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277239203453064,1.0,0.0,0.0,3.658989191055298,3.659013271331787,8.933374715525133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27587890625,0.0,1541.728271484375,1895.4371337890625,0.0,2727.267578125,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654605507850647,0.352229356765747,0.3217809200286865,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.8742361664772034,0.5318602919578552,0.5076010227203369,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9110875725746156,0.6016173362731934,0.4224759340286255,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440005540847778,0.3222621083259582,0.3103971481323242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510018110275269,0.2145738005638122,0.990877628326416,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.0220031738281,1.0,0.6143062114715576,1.0,1.0,0.0,1.0,-3.0656421184539795,3.065634489059448,7.553182058472885e-06,2.366605520248413,0.903731405735016,0.903731405735016,0.0,214.7860870361328,191.0,31318.625,-0.0,2770.050048828125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349012732505798,1.0,0.0,0.0,3.660822153091431,3.66084623336792,8.942326417127333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60986328125,0.0,1544.2493896484375,1895.4371337890625,0.0,2794.1171875,0.9075977206230164,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772521436214447,0.3503969311714172,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8162536621094,0.8826926350593567,0.5295002460479736,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234280586242676,0.6031085848808289,0.4234294891357422,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.3215981423854828,0.3096089661121368,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798194885254,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.057804107666016,7.514852768508717e-06,2.360647439956665,0.9002522230148315,0.9002522230148315,0.0,204.74961853027344,179.0,32104.54296875,-0.0,2702.187744140625,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.658426761627197,3.658450841903688,8.930628609959967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.19580078125,1895.4371337890625,0.0,2984.554443359375,0.907201647758484,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772521436214447,0.3503969311714172,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8162536621094,0.8826926350593567,0.5295002460479736,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234280586242676,0.6031085848808289,0.4234294891357422,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.3215981423854828,0.3096089661121368,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798194885254,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.057804107666016,7.514852768508717e-06,2.360647439956665,0.9002522230148315,0.9002522230148315,0.0,204.74961853027344,179.0,32104.54296875,-0.0,2702.187744140625,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.658426761627197,3.658450841903688,8.930628609959967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.19580078125,1895.4371337890625,0.0,2984.554443359375,0.907201647758484,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7778989672660828,0.3486413657665252,0.3182831704616546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.8891783356666565,0.5272430181503296,0.5030362606048584,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330788254737854,0.6037552952766418,0.4237830638885498,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567358016967773,0.3206930458545685,0.3085904419422149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626691222190857,0.2135636508464813,0.9845476150512696,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.2229919433594,284.6298217773437,1.0,0.6019997596740723,1.0,1.0,0.0,1.0,-3.047752857208252,3.0477452278137207,7.465538146789186e-06,2.352901220321656,0.895484209060669,0.895484209060669,0.0,197.13755798339844,179.0,33007.72265625,-0.0,2642.96533203125,1.0,281.2705078125,283.4396667480469,291.1250305175781,293.3358154296875,293.1499938964844,293.1499938964844,281.25,36297.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702147603034973,1.0,0.0,0.0,3.6501429080963135,3.6501669883728014,8.890229992175591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.44580078125,0.0,1535.5548095703125,1895.4371337890625,0.0,3124.825439453125,0.9054791927337646,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238230705261,0.3480527997016907,0.31763955950737,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163635253906,0.8913878798484802,0.5264705419540405,0.502196192741394,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363449811935424,0.6039687991142273,0.4238328635692596,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122751235962,0.3203625082969665,0.3081788718700409,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521189689636,0.2133152931928634,0.9830009937286376,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164151191711,1.0,1.0,0.0,1.0,-3.043674945831299,3.0436675548553467,7.445546998496866e-06,2.3497414588928223,0.8941671252250671,0.8941671252250671,0.0,194.5760955810547,167.0,32982.9296875,-0.0,2621.786865234375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719993233680725,1.0,0.0,0.0,3.6463217735290527,3.646345853805542,8.871626846485015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22900390625,0.0,1531.6646728515625,1895.4371337890625,0.0,3141.564453125,0.9046711921691896,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471645712852478,0.3159740567207336,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.9032520055770874,0.5248594284057617,0.499760627746582,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309213638306,0.4249203503131866,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199874460697174,0.3070679605007171,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393601208605105e-06,2.341406345367432,0.8930739760398865,0.8930739760398865,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2542.036376953125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.635608434677124,3.635632514953613,8.819571917229041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2110595703125,1895.4371337890625,0.0,2986.51513671875,0.9022530913352966,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471645712852478,0.3159740567207336,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.9032520055770874,0.5248594284057617,0.499760627746582,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309213638306,0.4249203503131866,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199874460697174,0.3070679605007171,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393601208605105e-06,2.341406345367432,0.8930739760398865,0.8930739760398865,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2542.036376953125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.635608434677124,3.635632514953613,8.819571917229041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2110595703125,1895.4371337890625,0.0,2986.51513671875,0.9022530913352966,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908037185669,0.3476040363311767,0.3156478703022003,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.92154461145401,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941155433656,0.6108366847038269,0.4272432327270508,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972777843475,0.3070046007633209,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866433024406433,0.2135576158761978,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033387899398804,3.033380508422852,7.394553904305212e-06,2.341482162475586,0.8947691321372986,0.8947691321372986,0.0,170.18341064453125,143.0,30734.78515625,-0.0,2475.830078125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.632088422775269,3.6321122646331774,8.80250183854514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.9033203125,1895.4371337890625,0.0,2777.441650390625,0.9013428688049316,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908037185669,0.3476040363311767,0.3156478703022003,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.92154461145401,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941155433656,0.6108366847038269,0.4272432327270508,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972777843475,0.3070046007633209,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866433024406433,0.2135576158761978,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033387899398804,3.033380508422852,7.394553904305212e-06,2.341482162475586,0.8947691321372986,0.8947691321372986,0.0,170.18341064453125,143.0,30734.78515625,-0.0,2475.830078125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.632088422775269,3.6321122646331774,8.80250183854514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.9033203125,1895.4371337890625,0.0,2777.441650390625,0.9013428688049316,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133742809295654,0.3480583429336548,0.3157083094120025,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024169921875,0.9327331781387328,0.5249407291412354,0.4986642003059387,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281138420104,0.613205075263977,0.4285940527915954,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919254899024963,0.3212918639183044,0.3072128891944885,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945227384567261,0.2140661478042602,0.9782364964485168,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811271667480469,1.0,1.0,0.0,1.0,-3.035916566848755,3.0359091758728027,7.406819804600673e-06,2.3434054851531982,0.897153377532959,0.897153377532959,0.0,163.63780212402344,143.0,29885.70703125,-0.0,2446.672607421875,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202341794967651,1.0,0.0,0.0,3.633415937423706,3.633439779281616,8.808937650428561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1328125,0.0,1514.4019775390625,1895.4371337890625,0.0,2657.73876953125,0.9015874266624452,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224647641181946,0.3486541211605072,0.3159676790237427,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.945137083530426,0.525329053401947,0.4987271130084991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932323694229126,0.6157327890396118,0.4301343262195587,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.80166095495224,0.3220296502113342,0.3076003193855285,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033913135528564,0.2147114276885986,0.9796358942985536,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301322937012,3.0402936935424805,7.428180197166512e-06,2.346768856048584,0.8990061283111572,0.8990061283111572,0.0,156.99473571777344,131.0,29785.87890625,-0.0,2420.4052734375,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813552975654602,1.0,0.0,0.0,3.6373775005340576,3.637401342391968,8.8281564103454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90283203125,0.0,1517.979248046875,1895.4371337890625,0.0,2595.950439453125,0.9023641347885132,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335403442383,0.350040853023529,0.3167530298233032,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.9650750160217284,0.5263582468032837,0.4991970062255859,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.323711633682251,0.3087056279182434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334548950195312,3.033447504043579,7.395492048090091e-06,2.3417930603027344,0.9059478640556335,0.9059478640556335,0.0,146.3466796875,134.0,28874.669921875,-0.0,2352.591064453125,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316643714905,1.0,0.0,0.0,3.652396678924561,3.652420520782471,8.901212140699499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.677978515625,1895.4371337890625,0.0,2448.879638671875,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335403442383,0.350040853023529,0.3167530298233032,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.9650750160217284,0.5263582468032837,0.4991970062255859,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.323711633682251,0.3087056279182434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334548950195312,3.033447504043579,7.395492048090091e-06,2.3417930603027344,0.9059478640556335,0.9059478640556335,0.0,146.3466796875,134.0,28874.669921875,-0.0,2352.591064453125,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316643714905,1.0,0.0,0.0,3.652396678924561,3.652420520782471,8.901212140699499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.677978515625,1895.4371337890625,0.0,2448.879638671875,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017141342163,0.3497371077537536,0.316833883523941,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.9733818173408508,0.5256803631782532,0.4989539682865143,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350397109985,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242999315261841,0.3094670176506042,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.025869131088257,3.0258617401123047,7.358160019066418e-06,2.335771083831787,0.9066901206970216,0.9066901206970216,0.0,141.588623046875,137.0,29534.181640625,-0.0,2314.171875,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664243936538696,3.6642680168151855,8.959052024692937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.853271484375,1895.4371337890625,0.0,2613.683349609375,0.9082505106925964,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017141342163,0.3497371077537536,0.316833883523941,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.9733818173408508,0.5256803631782532,0.4989539682865143,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350397109985,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242999315261841,0.3094670176506042,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.025869131088257,3.0258617401123047,7.358160019066418e-06,2.335771083831787,0.9066901206970216,0.9066901206970216,0.0,141.588623046875,137.0,29534.181640625,-0.0,2314.171875,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664243936538696,3.6642680168151855,8.959052024692937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.853271484375,1895.4371337890625,0.0,2613.683349609375,0.9082505106925964,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.84563809633255,0.3481074273586273,0.3155621290206909,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.9741074442863464,0.523485004901886,0.4971364438533783,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362522840499878,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237078487873077,0.3091049492359161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.0191729068756104,3.019165515899658,7.325531441892963e-06,2.3305604457855225,0.90464186668396,0.90464186668396,0.0,140.34957885742188,140.0,30344.83203125,-0.0,2295.654052734375,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.6680188179016113,3.6680428981781006,8.977520451480814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.690185546875,1895.4371337890625,0.0,2809.8701171875,0.909233808517456,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.84563809633255,0.3481074273586273,0.3155621290206909,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.9741074442863464,0.523485004901886,0.4971364438533783,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362522840499878,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237078487873077,0.3091049492359161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.0191729068756104,3.019165515899658,7.325531441892963e-06,2.3305604457855225,0.90464186668396,0.90464186668396,0.0,140.34957885742188,140.0,30344.83203125,-0.0,2295.654052734375,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.6680188179016113,3.6680428981781006,8.977520451480814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.690185546875,1895.4371337890625,0.0,2809.8701171875,0.909233808517456,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425581455230713,0.3459048867225647,0.3137370944023132,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.9707528948783876,0.5205773115158081,0.4945880770683288,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393983960151672,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385941028595,0.3224697709083557,0.3081068098545074,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566328048706,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998387455940247,0.8998387455940247,0.0,140.99887084960938,143.0,31138.40625,-0.0,2287.075927734375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.662133693695069,3.6621580123901367,8.948736081038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.052978515625,1895.4371337890625,0.0,2967.98779296875,0.9080917239189148,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425581455230713,0.3459048867225647,0.3137370944023132,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.9707528948783876,0.5205773115158081,0.4945880770683288,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393983960151672,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385941028595,0.3224697709083557,0.3081068098545074,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566328048706,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998387455940247,0.8998387455940247,0.0,140.99887084960938,143.0,31138.40625,-0.0,2287.075927734375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.662133693695069,3.6621580123901367,8.948736081038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.052978515625,1895.4371337890625,0.0,2967.98779296875,0.9080917239189148,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403022289276123,0.3446853756904602,0.3127502501010895,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.9681757092475892,0.5189778208732605,0.493202656507492,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402775049209595,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225038051605225,0.3217123746871948,0.3074901103973388,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232305407524109,0.215703472495079,0.984202802181244,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650946497917175,1.0,1.0,0.0,1.0,-3.009341239929199,3.009334087371826,7.277763870661147e-06,2.322913408279419,0.8958529829978943,0.8958529829978943,0.0,141.73802185058594,143.0,31932.283203125,-0.0,2285.0673828125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629887104034424,1.0,0.0,0.0,3.6553239822387695,3.655348062515259,8.915486091609637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21142578125,0.0,1541.628662109375,1895.4371337890625,0.0,3057.0380859375,0.9066405296325684,1.0,0.0,3.0,1.0,0.0
