time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375229239463806,0.343371719121933,0.3116152584552765,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51708984375,0.9649302363395692,0.5172697305679321,0.4916495084762573,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407352089881897,0.4114820957183838,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.820111095905304,0.3208613097667694,0.3067478835582733,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211139798164368,0.2150827497243881,0.9817723631858826,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699157714844,3.005691766738892,7.260119673446752e-06,2.320085287094116,0.892402708530426,0.892402708530426,0.0,142.73001098632812,146.0,31966.51953125,-0.0,2283.607666015625,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667711019515991,1.0,0.0,0.0,3.645394325256348,3.645418405532837,8.867114615895844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.056640625,0.0,1531.56884765625,1895.4371337890625,0.0,3092.5205078125,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334158658981323,0.3423171937465668,0.3102880120277405,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.9597117900848388,0.5154712200164795,0.4895348846912384,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431182622909546,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202198445796966,0.3058764636516571,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.00239896774292,7.243905201903544e-06,2.317408323287964,0.8902554512023926,0.8902554512023926,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.850341796875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.629851341247559,3.6298751831054688,8.791661798568384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8077392578125,1895.4371337890625,0.0,2919.4150390625,0.901056706905365,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334158658981323,0.3423171937465668,0.3102880120277405,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.9597117900848388,0.5154712200164795,0.4895348846912384,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431182622909546,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202198445796966,0.3058764636516571,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.00239896774292,7.243905201903544e-06,2.317408323287964,0.8902554512023926,0.8902554512023926,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.850341796875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.629851341247559,3.6298751831054688,8.791661798568384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8077392578125,1895.4371337890625,0.0,2919.4150390625,0.901056706905365,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315532803535461,0.3425354659557342,0.3103092908859253,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886677265167,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473569869995117,0.4192553460597992,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206880092620849,0.3061435222625732,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171531200409,0.979570209980011,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885051727295,3.006877899169922,7.265329713845858e-06,2.3207781314849854,0.8909194469451904,0.8909194469451904,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.1689453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.621656894683838,3.621680736541748,8.752011808610405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3592529296875,1895.4371337890625,0.0,2708.427978515625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315532803535461,0.3425354659557342,0.3103092908859253,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886677265167,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473569869995117,0.4192553460597992,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206880092620849,0.3061435222625732,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171531200409,0.979570209980011,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885051727295,3.006877899169922,7.265329713845858e-06,2.3207781314849854,0.8909194469451904,0.8909194469451904,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.1689453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.621656894683838,3.621680736541748,8.752011808610405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3592529296875,1895.4371337890625,0.0,2708.427978515625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304698467254639,0.3433428108692169,0.310953289270401,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9549184441566468,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.652717113494873,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217794001102447,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647924661636,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.016874551773072,7.313624792004703e-06,2.328453779220581,0.8943076729774475,0.8943076729774475,0.0,147.41421508789062,155.0,29087.203125,-0.0,2327.888427734375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.6226751804351807,3.622698783874512,8.756933880249562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.617431640625,1895.4371337890625,0.0,2529.91015625,0.8991590142250061,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304698467254639,0.3433428108692169,0.310953289270401,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9549184441566468,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.652717113494873,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217794001102447,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647924661636,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.016874551773072,7.313624792004703e-06,2.328453779220581,0.8943076729774475,0.8943076729774475,0.0,147.41421508789062,155.0,29087.203125,-0.0,2327.888427734375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.6226751804351807,3.622698783874512,8.756933880249562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.617431640625,1895.4371337890625,0.0,2529.91015625,0.8991590142250061,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298296928405762,0.3446776568889618,0.3120693266391754,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.9534248113632202,0.5165338516235352,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589672565460205,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233768343925476,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856926918029,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031298875808716,3.031291484832764,7.383652246062411e-06,2.339564085006714,0.9010267853736876,0.9010267853736876,0.0,149.05532836914062,158.0,28462.513671875,-0.0,2362.676513671875,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985320091248,1.0,0.0,0.0,3.6350274085998535,3.635051250457764,8.816753052087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.94677734375,1895.4371337890625,0.0,2396.690185546875,0.9017099738121032,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298296928405762,0.3446776568889618,0.3120693266391754,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.9534248113632202,0.5165338516235352,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589672565460205,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233768343925476,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856926918029,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031298875808716,3.031291484832764,7.383652246062411e-06,2.339564085006714,0.9010267853736876,0.9010267853736876,0.0,149.05532836914062,158.0,28462.513671875,-0.0,2362.676513671875,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985320091248,1.0,0.0,0.0,3.6350274085998535,3.635051250457764,8.816753052087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.94677734375,1895.4371337890625,0.0,2396.690185546875,0.9017099738121032,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291648626327515,0.3447915315628052,0.312533974647522,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16070556640625,0.9522663950920104,0.5165098309516907,0.4904455542564392,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613994836807251,0.4261868894100189,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130873441696167,0.3238584101200104,0.3092156648635864,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932784080505,0.2178079187870025,0.9926406145095824,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043426513672,3.03903603553772,7.421575446642237e-06,2.3456034660339355,0.9010066986083984,0.9010066986083984,0.0,150.09127807617188,158.0,29136.6328125,-0.0,2382.283203125,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428954124451,1.0,0.0,0.0,3.641093015670776,3.6411170959472656,8.846202490531141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2685546875,0.0,1521.0181884765625,1895.4371337890625,0.0,2502.944580078125,0.9030352234840392,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271978497505188,0.3443091213703155,0.312356561422348,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051330566406,0.949560821056366,0.5158534049987793,0.4901155531406402,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628838777542114,0.4292148351669311,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114392161369324,0.3238891065120697,0.3094696998596191,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381237983704,0.2179860025644302,0.9943336248397828,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.10369873046875,1.0,0.575742781162262,1.0,1.0,0.0,1.0,-3.044418811798096,3.044411420822144,7.448020369338337e-06,2.349822998046875,0.901429295539856,0.901429295539856,0.0,151.58116149902344,161.0,29216.9921875,-0.0,2399.947021484375,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128200769424438,1.0,0.0,0.0,3.644875288009644,3.6448991298675537,8.864589631230047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37939453125,0.0,1525.685302734375,1895.4371337890625,0.0,2589.18701171875,0.9039558172225952,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213745951652527,0.3424316048622131,0.3110603988170624,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.9416955709457396,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.663736879825592,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.3231123089790344,0.3091258108615875,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943711161613464,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500144958496094,7.475683560187463e-06,2.354241371154785,0.8987079858779907,0.8987079858779907,0.0,155.22328186035156,164.0,29987.3125,-0.0,2429.289306640625,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.646124839782715,3.646148920059204,8.87066903487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7506103515625,1895.4371337890625,0.0,2804.388427734375,0.9043819904327391,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213745951652527,0.3424316048622131,0.3110603988170624,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.9416955709457396,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.663736879825592,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.3231123089790344,0.3091258108615875,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943711161613464,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500144958496094,7.475683560187463e-06,2.354241371154785,0.8987079858779907,0.8987079858779907,0.0,155.22328186035156,164.0,29987.3125,-0.0,2429.289306640625,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.646124839782715,3.646148920059204,8.87066903487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7506103515625,1895.4371337890625,0.0,2804.388427734375,0.9043819904327391,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164348602294922,0.341858446598053,0.3102039694786072,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.9347193241119384,0.5123478770256042,0.4869087636470794,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654589772224426,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230244517326355,0.3088510930538177,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057180404663086,0.21757672727108,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549747943878174,3.054967164993286,7.499815637856955e-06,2.357994556427002,0.9020110368728638,0.9020110368728638,0.0,158.5475311279297,167.0,29246.697265625,-0.0,2455.867431640625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.651009559631348,3.651033639907837,8.894452889762761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.11962890625,1895.4371337890625,0.0,2686.5439453125,0.9054076671600342,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164348602294922,0.341858446598053,0.3102039694786072,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.9347193241119384,0.5123478770256042,0.4869087636470794,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654589772224426,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230244517326355,0.3088510930538177,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057180404663086,0.21757672727108,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549747943878174,3.054967164993286,7.499815637856955e-06,2.357994556427002,0.9020110368728638,0.9020110368728638,0.0,158.5475311279297,167.0,29246.697265625,-0.0,2455.867431640625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.651009559631348,3.651033639907837,8.894452889762761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.11962890625,1895.4371337890625,0.0,2686.5439453125,0.9054076671600342,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120184540748596,0.3405853807926178,0.3095508217811584,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.9285065531730652,0.5105955600738525,0.4857653081417084,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299036979675,0.4511117041110992,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225956261157989,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231244087219,0.9940787553787231,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049222946167,3.061041831970215,7.529863069066778e-06,2.3627638816833496,0.8992944955825806,0.8992944955825806,0.0,161.70809936523438,170.0,29942.05078125,-0.0,2483.78125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650947332382202,3.650971174240112,8.894148777471855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4322509765625,1895.4371337890625,0.0,2799.65234375,0.9054924249649048,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120184540748596,0.3405853807926178,0.3095508217811584,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.9285065531730652,0.5105955600738525,0.4857653081417084,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299036979675,0.4511117041110992,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225956261157989,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231244087219,0.9940787553787231,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049222946167,3.061041831970215,7.529863069066778e-06,2.3627638816833496,0.8992944955825806,0.8992944955825806,0.0,161.70809936523438,170.0,29942.05078125,-0.0,2483.78125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650947332382202,3.650971174240112,8.894148777471855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4322509765625,1895.4371337890625,0.0,2799.65234375,0.9054924249649048,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076849579811096,0.3402006030082702,0.3089079260826111,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.9225459098815918,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678565144538879,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226913809776306,0.3087292015552521,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916548490524,0.9939682483673096,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066369771957397,7.555948286608327e-06,2.3668136596679688,0.9026671051979064,0.9026671051979064,0.0,164.78509521484375,173.0,29260.275390625,-0.0,2509.954345703125,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478756904602,1.0,0.0,0.0,3.6550004482269287,3.655024528503418,8.913908686736249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.734619140625,1895.4371337890625,0.0,2667.134033203125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076849579811096,0.3402006030082702,0.3089079260826111,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.9225459098815918,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678565144538879,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226913809776306,0.3087292015552521,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916548490524,0.9939682483673096,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066369771957397,7.555948286608327e-06,2.3668136596679688,0.9026671051979064,0.9026671051979064,0.0,164.78509521484375,173.0,29260.275390625,-0.0,2509.954345703125,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478756904602,1.0,0.0,0.0,3.6550004482269287,3.655024528503418,8.913908686736249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.734619140625,1895.4371337890625,0.0,2667.134033203125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060526847839355,0.3398289382457733,0.3088665008544922,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257202148437,0.9202614426612854,0.5091087818145752,0.4843476414680481,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684604287147522,0.4602296650409698,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437289237976,0.3226835429668426,0.308919757604599,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973143815994263,0.2174177765846252,0.9947667121887208,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.07043719291687,3.070429563522339,7.576059942948632e-06,2.3699851036071777,0.9010622501373292,0.9010622501373292,0.0,166.16134643554688,173.0,29907.046875,-0.0,2524.877685546875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292514681816101,1.0,0.0,0.0,3.656058788299561,3.65608286857605,8.919070637602999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.689453125,0.0,1539.557861328125,1895.4371337890625,0.0,2741.478759765625,0.9065517783164978,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.80348140001297,0.3389824628829956,0.3083237111568451,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704833984375,0.9170079827308656,0.5080330967903137,0.4835709929466247,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683229804039001,0.4637316465377807,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624373435974,0.3223408460617065,0.3087811172008514,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731179237366,0.2171955704689026,0.9945135712623596,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888809561729431,1.0,1.0,0.0,1.0,-3.072593927383423,3.072586297988892,7.586832452943781e-06,2.3717024326324463,0.8999245762825012,0.8999245762825012,0.0,167.83981323242188,176.0,29957.17578125,-0.0,2537.784423828125,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347715735435486,1.0,0.0,0.0,3.654409408569336,3.654433488845825,8.911025588531629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68408203125,0.0,1538.3951416015625,1895.4371337890625,0.0,2792.90771484375,0.9062779545783995,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795961856842041,0.3366055786609649,0.3065714836120605,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.9079338908195496,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964943528175354,0.666881263256073,0.4670010209083557,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810116767883,0.3210613429546356,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.216248944401741,0.9919137358665466,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907675623893738,1.0,1.0,0.0,1.0,-3.067517042160034,3.067509412765503,7.562231985502876e-06,2.3679723739624023,0.8943129181861877,0.8943129181861877,0.0,172.3246612548828,179.0,30715.51953125,-0.0,2551.555908203125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093296051025,1.0,0.0,0.0,3.644132852554321,3.6441569328308105,8.860979505698197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8621826171875,1895.4371337890625,0.0,2955.968017578125,0.9041489958763124,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795961856842041,0.3366055786609649,0.3065714836120605,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.9079338908195496,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964943528175354,0.666881263256073,0.4670010209083557,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810116767883,0.3210613429546356,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.216248944401741,0.9919137358665466,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907675623893738,1.0,1.0,0.0,1.0,-3.067517042160034,3.067509412765503,7.562231985502876e-06,2.3679723739624023,0.8943129181861877,0.8943129181861877,0.0,172.3246612548828,179.0,30715.51953125,-0.0,2551.555908203125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093296051025,1.0,0.0,0.0,3.644132852554321,3.6441569328308105,8.860979505698197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8621826171875,1895.4371337890625,0.0,2955.968017578125,0.9041489958763124,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899578809738159,0.3355717360973358,0.305333524942398,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.9009705781936646,0.5034634470939636,0.4793780744075775,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682676672935486,0.467429369688034,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335809707642,0.3205571174621582,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922685146331,0.9895159006118774,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.060626745223999,3.060619354248047,7.527831257903017e-06,2.362457513809204,0.8942834138870239,0.8942834138870239,0.0,176.0732421875,182.0,29778.138671875,-0.0,2557.986083984375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.6362714767456055,3.636295318603516,8.822789254736563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3336181640625,1895.4371337890625,0.0,2809.423583984375,0.9023486971855164,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899578809738159,0.3355717360973358,0.305333524942398,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.9009705781936646,0.5034634470939636,0.4793780744075775,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682676672935486,0.467429369688034,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335809707642,0.3205571174621582,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922685146331,0.9895159006118774,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.060626745223999,3.060619354248047,7.527831257903017e-06,2.362457513809204,0.8942834138870239,0.8942834138870239,0.0,176.0732421875,182.0,29778.138671875,-0.0,2557.986083984375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.6362714767456055,3.636295318603516,8.822789254736563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3336181640625,1895.4371337890625,0.0,2809.423583984375,0.9023486971855164,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.788012683391571,0.3360284566879272,0.3055397868156433,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955483913421,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701124191284,0.4696826338768005,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212389051914215,0.3077733218669891,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066267967224,0.991145670413971,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376354217529,1.0,1.0,0.0,1.0,-3.0657529830932617,3.0657453536987305,7.552801889687544e-06,2.366302490234375,0.8977138996124268,0.8977138996124268,0.0,178.08480834960938,185.0,29073.01953125,-0.0,2578.329345703125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.6375458240509033,3.6375696659088135,8.828973818708619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.946533203125,1895.4371337890625,0.0,2618.34765625,0.9024755358695984,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.788012683391571,0.3360284566879272,0.3055397868156433,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955483913421,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701124191284,0.4696826338768005,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212389051914215,0.3077733218669891,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066267967224,0.991145670413971,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376354217529,1.0,1.0,0.0,1.0,-3.0657529830932617,3.0657453536987305,7.552801889687544e-06,2.366302490234375,0.8977138996124268,0.8977138996124268,0.0,178.08480834960938,185.0,29073.01953125,-0.0,2578.329345703125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.6375458240509033,3.6375696659088135,8.828973818708619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.946533203125,1895.4371337890625,0.0,2618.34765625,0.9024755358695984,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875691652297974,0.3371815085411072,0.3064824044704437,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942810058594,0.8973023891448975,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918398261070251,0.6763278841972351,0.4726739227771759,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.3226138651371002,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646705389022,0.9958918690681458,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965091586112976,1.0,1.0,0.0,1.0,-3.078372001647949,3.078364372253418,7.6150495260662865e-06,2.376018524169922,0.9041954278945924,0.9041954278945924,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.1259765625,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649428844451904,3.6494529247283936,8.886752880243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9940185546875,1895.4371337890625,0.0,2463.790771484375,0.9049397706985474,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875691652297974,0.3371815085411072,0.3064824044704437,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942810058594,0.8973023891448975,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918398261070251,0.6763278841972351,0.4726739227771759,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.3226138651371002,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646705389022,0.9958918690681458,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965091586112976,1.0,1.0,0.0,1.0,-3.078372001647949,3.078364372253418,7.6150495260662865e-06,2.376018524169922,0.9041954278945924,0.9041954278945924,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.1259765625,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649428844451904,3.6494529247283936,8.886752880243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9940185546875,1895.4371337890625,0.0,2463.790771484375,0.9049397706985474,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869460582733154,0.3372157514095306,0.3068785071372986,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427001953125,0.8963701128959656,0.5041208267211914,0.4799976348876953,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916514754295348,0.6777022480964661,0.4740338623523712,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.775515615940094,0.3230030834674835,0.3095888495445251,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514005661011,0.2178770452737808,0.9985875487327576,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979582667350769,1.0,1.0,0.0,1.0,-3.0848093032836914,3.08480167388916,7.647215170436539e-06,2.381105899810791,0.9040407538414,0.9040407538414,0.0,180.81288146972656,188.0,29096.373046875,-0.0,2629.47900390625,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098793029785156,1.0,0.0,0.0,3.655120849609375,3.655144929885864,8.914495310818893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9169921875,0.0,1536.7337646484375,1895.4371337890625,0.0,2562.081787109375,0.9061861634254456,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847334146499634,0.336638480424881,0.3066436052322387,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856628417969,0.893831729888916,0.5033841729164124,0.4796144962310791,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056037902832,0.6782402396202087,0.4746756851673126,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188935279846,0.3229416608810425,0.3097763359546661,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.681159496307373,0.2179492115974426,0.9998916983604432,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.599225640296936,1.0,1.0,0.0,1.0,-3.086639642715454,3.086632013320923,7.656579327885993e-06,2.3826379776000977,0.9043213725090028,0.9043213725090028,0.0,182.6653594970703,191.0,29148.66015625,-0.0,2642.790283203125,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185518383979797,1.0,0.0,0.0,3.658498525619507,3.658522605895996,8.930979333854339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36572265625,0.0,1541.0054931640625,1895.4371337890625,0.0,2642.157958984375,0.9070180654525756,1.0,0.0,3.0,1.0,0.0
