time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344996273517608,0.3051887154579162,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.8867030143737793,0.5008018016815186,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780068874359131,0.4749379456043243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219516277313232,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653542995453,0.999247670173645,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.081582307815552,3.0815746784210205,7.631838343513664e-06,2.378871202468872,0.9010598063468932,0.9010598063468932,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.742431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702280044556,1.0,0.0,0.0,3.65851640701294,3.6585404872894287,8.931066304285196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.82470703125,1895.4371337890625,0.0,2847.9775390625,0.9071764945983888,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344996273517608,0.3051887154579162,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.8867030143737793,0.5008018016815186,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780068874359131,0.4749379456043243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219516277313232,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653542995453,0.999247670173645,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.081582307815552,3.0815746784210205,7.631838343513664e-06,2.378871202468872,0.9010598063468932,0.9010598063468932,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.742431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702280044556,1.0,0.0,0.0,3.65851640701294,3.6585404872894287,8.931066304285196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.82470703125,1895.4371337890625,0.0,2847.9775390625,0.9071764945983888,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316385746002197,0.3029639422893524,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.8786425590515137,0.497342973947525,0.4748532176017761,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767250895500183,0.4743742942810058,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202173113822937,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980850458145,0.995242178440094,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021389961242676,1.0,1.0,0.0,1.0,-3.068453311920166,3.0684456825256348,7.567073225800414e-06,2.368788957595825,0.8946118950843811,0.8946118950843811,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.010498046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.6473238468170166,3.647347927093506,8.876504011823272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6209716796875,1895.4371337890625,0.0,2997.85009765625,0.904876947402954,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316385746002197,0.3029639422893524,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.8786425590515137,0.497342973947525,0.4748532176017761,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767250895500183,0.4743742942810058,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202173113822937,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980850458145,0.995242178440094,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021389961242676,1.0,1.0,0.0,1.0,-3.068453311920166,3.0684456825256348,7.567073225800414e-06,2.368788957595825,0.8946118950843811,0.8946118950843811,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.010498046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.6473238468170166,3.647347927093506,8.876504011823272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6209716796875,1895.4371337890625,0.0,2997.85009765625,0.904876947402954,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751342773438,0.3304353654384613,0.3014906346797943,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8116149902344,0.8731382489204407,0.4954803884029388,0.4726870357990265,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967388153076,0.6776894330978394,0.4745889902114868,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868564605713,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829800128936,0.9918662309646606,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875112533569,1.0,1.0,0.0,1.0,-3.0591495037078857,3.0591421127319336,7.520777671743417e-06,2.361406087875366,0.8943812847137451,0.8943812847137451,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12255859375,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.638389825820923,3.638413906097412,8.833071660774294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.89208984375,1895.4371337890625,0.0,2821.700439453125,0.9028408527374268,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751342773438,0.3304353654384613,0.3014906346797943,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8116149902344,0.8731382489204407,0.4954803884029388,0.4726870357990265,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967388153076,0.6776894330978394,0.4745889902114868,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868564605713,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829800128936,0.9918662309646606,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875112533569,1.0,1.0,0.0,1.0,-3.0591495037078857,3.0591421127319336,7.520777671743417e-06,2.361406087875366,0.8943812847137451,0.8943812847137451,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12255859375,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.638389825820923,3.638413906097412,8.833071660774294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.89208984375,1895.4371337890625,0.0,2821.700439453125,0.9028408527374268,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622061729431,0.3307737410068512,0.3015830516815185,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360717773437,0.8711534142494202,0.495301216840744,0.4722586274147033,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739604592323304,0.6805786490440369,0.4763809442520141,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.2159006595611572,0.9929866790771484,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605142593384,3.0625975131988525,7.537556030001724e-06,2.363980293273926,0.8973924517631531,0.8973924517631531,0.0,196.9319000244141,203.0,28767.720703125,-0.0,2670.75830078125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779936790466,1.0,0.0,0.0,3.6382741928100586,3.638298273086548,8.832510616230138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0321044921875,1895.4371337890625,0.0,2611.880126953125,0.9026637077331544,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622061729431,0.3307737410068512,0.3015830516815185,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360717773437,0.8711534142494202,0.495301216840744,0.4722586274147033,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739604592323304,0.6805786490440369,0.4763809442520141,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.2159006595611572,0.9929866790771484,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605142593384,3.0625975131988525,7.537556030001724e-06,2.363980293273926,0.8973924517631531,0.8973924517631531,0.0,196.9319000244141,203.0,28767.720703125,-0.0,2670.75830078125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779936790466,1.0,0.0,0.0,3.6382741928100586,3.638298273086548,8.832510616230138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0321044921875,1895.4371337890625,0.0,2611.880126953125,0.9026637077331544,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643600702285767,0.3312094807624817,0.3018852770328522,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.204833984375,0.8705820441246033,0.4955364167690277,0.472371369600296,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974001944065094,0.6823201775550842,0.4774901568889618,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563068270683289,0.3205525875091553,0.3078330159187317,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651998162269592,0.2163612842559814,0.9947350025177002,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547263145447,1.0,1.0,0.0,1.0,-3.067047357559204,3.067039728164673,7.559421192127047e-06,2.3674023151397705,0.9007225036621094,0.9007225036621094,0.0,197.7043609619141,203.0,28126.8125,-0.0,2683.47412109375,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028344511985779,1.0,0.0,0.0,3.6419079303741455,3.641931772232056,8.850161634654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75341796875,0.0,1522.902099609375,1895.4371337890625,0.0,2497.368408203125,0.9034119248390198,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644157409667969,0.3318040668964386,0.3024126589298248,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622375488281,0.8703702092170715,0.4959623515605926,0.4727504253387451,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743892550468444,0.6842344999313354,0.4788253605365753,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.756435215473175,0.3212491571903229,0.3084639012813568,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654483675956726,0.2169742733240127,0.9973267316818236,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065815687179565,1.0,1.0,0.0,1.0,-3.07361364364624,3.073606252670288,7.591834219056182e-06,2.372474908828736,0.903436005115509,0.903436005115509,0.0,198.3862152099609,206.0,28096.173828125,-0.0,2699.916748046875,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797208309173584,1.0,0.0,0.0,3.648590087890625,3.648613929748535,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09423828125,0.0,1529.376220703125,1895.4371337890625,0.0,2445.92919921875,0.9047805070877076,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493396759033,0.3024711608886719,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.8674862384796143,0.4950050413608551,0.4725279808044433,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.685242772102356,0.4802250266075134,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546548247337341,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797935247421,1.0009615421295166,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090274810791,1.0,1.0,0.0,1.0,-3.080297946929932,3.0802903175354004,7.62551644584164e-06,2.377895832061768,0.9031006693840028,0.9031006693840028,0.0,201.26171875,209.0,28789.171875,-0.0,2728.164794921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.49072265625,1895.4371337890625,0.0,2619.832763671875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493396759033,0.3024711608886719,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.8674862384796143,0.4950050413608551,0.4725279808044433,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.685242772102356,0.4802250266075134,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546548247337341,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797935247421,1.0009615421295166,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090274810791,1.0,1.0,0.0,1.0,-3.080297946929932,3.0802903175354004,7.62551644584164e-06,2.377895832061768,0.9031006693840028,0.9031006693840028,0.0,201.26171875,209.0,28789.171875,-0.0,2728.164794921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.49072265625,1895.4371337890625,0.0,2619.832763671875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288909494876861,0.300913006067276,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.8614462018013,0.4923107624053955,0.4705235064029693,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028354644777,0.6839873790740967,0.4798032343387604,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.2167242169380188,0.999989926815033,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507182121277,1.0,1.0,0.0,1.0,-3.0736258029937744,3.073618173599243,7.592909696541028e-06,2.37290906906128,0.8993521332740784,0.8993521332740784,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.384765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.6540253162384033,3.6540493965148926,8.909152597880166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.2021484375,1895.4371337890625,0.0,2824.624755859375,0.9062071442604064,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288909494876861,0.300913006067276,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.8614462018013,0.4923107624053955,0.4705235064029693,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028354644777,0.6839873790740967,0.4798032343387604,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.2167242169380188,0.999989926815033,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507182121277,1.0,1.0,0.0,1.0,-3.0736258029937744,3.073618173599243,7.592909696541028e-06,2.37290906906128,0.8993521332740784,0.8993521332740784,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.384765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.6540253162384033,3.6540493965148926,8.909152597880166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.2021484375,1895.4371337890625,0.0,2824.624755859375,0.9062071442604064,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522906064987183,0.3277842104434967,0.2996476590633392,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8565489649772644,0.4906494319438934,0.4686893224716186,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656037330627,0.4798218309879303,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162832468748092,0.9980114102363586,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066738605499268,3.0667312145233154,7.55868904889212e-06,2.367495059967041,0.9017614722251892,0.9017614722251892,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.724365234375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.6553797721862793,3.655403852462769,8.915758940020169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.707763671875,1895.4371337890625,0.0,2690.347900390625,0.906450629234314,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522906064987183,0.3277842104434967,0.2996476590633392,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8565489649772644,0.4906494319438934,0.4686893224716186,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656037330627,0.4798218309879303,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162832468748092,0.9980114102363586,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066738605499268,3.0667312145233154,7.55868904889212e-06,2.367495059967041,0.9017614722251892,0.9017614722251892,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.724365234375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.6553797721862793,3.655403852462769,8.915758940020169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.707763671875,1895.4371337890625,0.0,2690.347900390625,0.906450629234314,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482512593269348,0.325831264257431,0.2984553277492523,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7946472167969,0.8519600629806519,0.4881882667541504,0.4669565260410309,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581560492515564,0.6837164163589478,0.4798428118228912,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153719067573547,0.9957652688026428,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129648685455322,1.0,1.0,0.0,1.0,-3.059776782989502,3.0597691535949707,7.524899956479203e-06,2.3623266220092773,0.8979506492614746,0.8979506492614746,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.49755859375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.651284694671631,3.65130877494812,8.895793826013687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.6302490234375,1895.4371337890625,0.0,2789.716064453125,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482512593269348,0.325831264257431,0.2984553277492523,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7946472167969,0.8519600629806519,0.4881882667541504,0.4669565260410309,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581560492515564,0.6837164163589478,0.4798428118228912,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153719067573547,0.9957652688026428,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129648685455322,1.0,1.0,0.0,1.0,-3.059776782989502,3.0597691535949707,7.524899956479203e-06,2.3623266220092773,0.8979506492614746,0.8979506492614746,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.49755859375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.651284694671631,3.65130877494812,8.895793826013687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.6302490234375,1895.4371337890625,0.0,2789.716064453125,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069324493408,0.3249861896038055,0.297555923461914,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402770996094,0.8492569327354431,0.4870584011077881,0.4657585322856903,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9554318189620972,0.6835222244262695,0.4794983565807342,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740753173828125,0.3179858326911926,0.3066390454769134,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512114405632019,0.2148795574903488,0.9935834407806396,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025288581848,1.0,1.0,0.0,1.0,-3.0535099506378174,3.053502559661865,7.494054443668574e-06,2.3574657440185547,0.899267852306366,0.899267852306366,0.0,214.84371948242188,218.0,28445.56640625,-0.0,2746.358154296875,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824951708316803,1.0,0.0,0.0,3.649792432785034,3.649816513061523,8.88852355274139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.74755859375,0.0,1533.4307861328125,1895.4371337890625,0.0,2701.50341796875,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442932724952698,0.3246015608310699,0.2971197366714477,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.8474810123443604,0.4863909184932709,0.4650323390960693,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538747668266296,0.6839884519577026,0.4797066748142242,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393891215324402,0.3177337348461151,0.306349903345108,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498561501502991,0.2146135717630386,0.9922860860824584,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137353777885437,1.0,1.0,0.0,1.0,-3.050450086593628,3.050442695617676,7.478961379092652e-06,2.355069160461426,0.9000910520553589,0.9000910520553589,0.0,216.2460021972656,206.0,28338.166015625,-0.0,2747.634765625,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180433511734009,1.0,0.0,0.0,3.6507973670959473,3.6508212089538574,8.893418339539494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26123046875,0.0,1533.96826171875,1895.4371337890625,0.0,2637.45166015625,0.9054608345031738,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472805976867676,0.3245776891708374,0.2967223227024078,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.8507633805274963,0.4858593046665191,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593365788459778,0.6858943700790405,0.4806854724884033,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178219497203827,0.3060788512229919,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.2145577818155288,0.990509569644928,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475854873657227,3.0475778579711914,7.465041107934667e-06,2.352908134460449,0.9052943587303162,0.9052943587303162,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.217529296875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594743728637695,3.659498453140259,8.935743949223252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.84814453125,1895.4371337890625,0.0,2451.3115234375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472805976867676,0.3245776891708374,0.2967223227024078,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.8507633805274963,0.4858593046665191,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593365788459778,0.6858943700790405,0.4806854724884033,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178219497203827,0.3060788512229919,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.2145577818155288,0.990509569644928,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475854873657227,3.0475778579711914,7.465041107934667e-06,2.352908134460449,0.9052943587303162,0.9052943587303162,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.217529296875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594743728637695,3.659498453140259,8.935743949223252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.84814453125,1895.4371337890625,0.0,2451.3115234375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073222160339,0.3230935037136078,0.2956442236900329,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.856418251991272,0.4839212596416473,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.685322105884552,0.4807182252407074,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169983029365539,0.3053971529006958,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.213917851448059,0.987579882144928,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054233908653259,1.0,1.0,0.0,1.0,-3.040131092071533,3.040123701095581,7.429273864545394e-06,2.34745192527771,0.9033777117729188,0.9033777117729188,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9443359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663259506225586,3.663283586502075,8.954238523983804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.4384765625,1895.4371337890625,0.0,2591.699951171875,0.9081763625144958,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073222160339,0.3230935037136078,0.2956442236900329,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.856418251991272,0.4839212596416473,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.685322105884552,0.4807182252407074,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169983029365539,0.3053971529006958,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.213917851448059,0.987579882144928,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054233908653259,1.0,1.0,0.0,1.0,-3.040131092071533,3.040123701095581,7.429273864545394e-06,2.34745192527771,0.9033777117729188,0.9033777117729188,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9443359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663259506225586,3.663283586502075,8.954238523983804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.4384765625,1895.4371337890625,0.0,2591.699951171875,0.9081763625144958,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698383331299,0.3216643631458282,0.2944362759590149,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.806640625,0.8591457009315491,0.4822089374065399,0.4610458314418793,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707793593406676,0.6839340925216675,0.4799317419528961,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169111251831,0.3160510063171386,0.304534912109375,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592487692832947,0.21318981051445,0.9842606782913208,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172072410583,1.0,1.0,0.0,1.0,-3.0308916568756104,3.030884265899658,7.384473065030761e-06,2.340439796447754,0.9001006484031677,0.9001006484031677,0.0,200.55636596679688,182.0,28686.791015625,-0.0,2628.171630859375,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263465166091919,1.0,0.0,0.0,3.660953044891357,3.660977125167847,8.942965905589517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84765625,0.0,1546.125,1895.4371337890625,0.0,2714.46240234375,0.9077306389808656,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560222744941711,0.3200840055942535,0.2929628789424896,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.8614789843559265,0.4803248941898346,0.4592359364032745,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.973771870136261,0.6821889281272888,0.4787248969078064,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736886024475,0.3149349093437195,0.30343097448349,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344052314758,0.2123184204101562,0.9800690412521362,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982177257537842,1.0,1.0,0.0,1.0,-3.019132375717163,3.019124984741211,7.3274914029752836e-06,2.3314480781555176,0.8975231647491455,0.8975231647491455,0.0,196.730697631836,170.0,28613.6328125,-0.0,2585.931396484375,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832391619682312,1.0,0.0,0.0,3.655526161193848,3.655550241470337,8.916472324926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8662109375,0.0,1541.0924072265625,1895.4371337890625,0.0,2770.72021484375,0.9066460728645324,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665234565735,0.3183908760547638,0.2906292080879211,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.8695101737976074,0.4779183864593506,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810120940208435,0.4770837128162384,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512422561645,0.9720739722251892,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.99865984916687,2.998652696609497,7.228283720905891e-06,2.315565347671509,0.8973358273506165,0.8973358273506165,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.283203125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.05224609375,1895.4371337890625,0.0,2614.3505859375,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665234565735,0.3183908760547638,0.2906292080879211,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.8695101737976074,0.4779183864593506,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810120940208435,0.4770837128162384,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512422561645,0.9720739722251892,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.99865984916687,2.998652696609497,7.228283720905891e-06,2.315565347671509,0.8973358273506165,0.8973358273506165,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.283203125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.05224609375,1895.4371337890625,0.0,2614.3505859375,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678223252296448,0.3181263208389282,0.2899994850158691,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.8754613995552063,0.477317750453949,0.4551465213298797,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890545010566713,0.6812962293624878,0.4769017398357391,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640404105186462,0.3133576810359955,0.3008940517902374,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134714126587,0.2108985334634781,0.9693594574928284,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857285857200623,1.0,1.0,0.0,1.0,-2.992520332336426,2.9925131797790527,7.198707407951588e-06,2.310821056365967,0.8989579081535339,0.8989579081535339,0.0,180.95620727539065,158.0,26991.37890625,-0.0,2455.1376953125,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010794520378113,1.0,0.0,0.0,3.647808313369751,3.647832155227661,8.878861876837618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91796875,0.0,1531.1656494140625,1895.4371337890625,0.0,2481.298583984375,0.9048779010772704,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201089859009,0.3181277811527252,0.2897059917449951,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.8827278017997742,0.4770122170448303,0.454535037279129,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995754897594452,0.6819620728492737,0.4771182239055633,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703481316566467,0.3133490681648254,0.3005738258361816,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774022579193115,0.2108393907546997,0.9676355123519896,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816695690155029,1.0,1.0,0.0,1.0,-2.98923134803772,2.9892241954803467,7.182933586591389e-06,2.3082990646362305,0.8998421430587769,0.8998421430587769,0.0,174.73788452148438,146.0,26882.693359375,-0.0,2417.35986328125,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923293113708496,1.0,0.0,0.0,3.649103403091431,3.649127244949341,8.885167517291848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2314453125,0.0,1531.9949951171875,1895.4371337890625,0.0,2401.511474609375,0.9050732254981996,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859471440315247,0.3184466063976288,0.2895287275314331,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644104003906,0.895881175994873,0.4767935574054718,0.4538213312625885,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851603984832764,0.464402824640274,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819382548332214,0.3136348724365234,0.3003627061843872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878812313079834,0.2110014259815216,0.9661104083061218,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.572941780090332,1.0,1.0,0.0,1.0,-2.970434188842773,2.9704270362854004,7.094495231285691e-06,2.294482469558716,0.904718279838562,0.904718279838562,0.0,164.13624572753906,134.0,26008.197265625,-0.0,2329.61865234375,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657651662826538,3.6576757431030273,8.926844543566403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.87158203125,1895.4371337890625,0.0,2218.52392578125,0.906835913658142,1.0,0.0,3.0,1.0,0.0
