time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859471440315247,0.3184466063976288,0.2895287275314331,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644104003906,0.895881175994873,0.4767935574054718,0.4538213312625885,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851603984832764,0.464402824640274,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819382548332214,0.3136348724365234,0.3003627061843872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878812313079834,0.2110014259815216,0.9661104083061218,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.572941780090332,1.0,1.0,0.0,1.0,-2.970434188842773,2.9704270362854004,7.094495231285691e-06,2.294482469558716,0.904718279838562,0.904718279838562,0.0,164.13624572753906,134.0,26008.197265625,-0.0,2329.61865234375,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657651662826538,3.6576757431030273,8.926844543566403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.87158203125,1895.4371337890625,0.0,2218.52392578125,0.906835913658142,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.3170678615570068,0.2885125279426574,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317443847656,0.9081315398216248,0.4748958051204681,0.4522804021835327,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899194717407,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665471076965,0.9630709290504456,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630564093589783,1.0,1.0,0.0,1.0,-2.9400076866149902,2.9400007724761963,6.9496418291237205e-06,2.270866870880127,0.9023794531822203,0.9023794531822203,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.0048828125,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.66055679321289,3.66058087348938,8.941030955611495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6046142578125,1895.4371337890625,0.0,2368.30615234375,0.90758615732193,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.3170678615570068,0.2885125279426574,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317443847656,0.9081315398216248,0.4748958051204681,0.4522804021835327,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899194717407,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665471076965,0.9630709290504456,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630564093589783,1.0,1.0,0.0,1.0,-2.9400076866149902,2.9400007724761963,6.9496418291237205e-06,2.270866870880127,0.9023794531822203,0.9023794531822203,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.0048828125,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.66055679321289,3.66058087348938,8.941030955611495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6046142578125,1895.4371337890625,0.0,2368.30615234375,0.90758615732193,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.3141632676124573,0.2858900427818298,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.9200970530509948,0.4712898135185241,0.4489215910434723,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105033040046692,0.297460675239563,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083756923675,0.9552120566368104,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987293243408203,6.756252787454287e-06,2.239147424697876,0.8958832025527954,0.8958832025527954,0.0,144.9068145751953,125.0,26706.96875,-0.0,2108.012939453125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511306762695312,3.651154756546021,8.895042356016347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.5518798828125,1895.4371337890625,0.0,2547.72119140625,0.905692994594574,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.3141632676124573,0.2858900427818298,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.9200970530509948,0.4712898135185241,0.4489215910434723,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105033040046692,0.297460675239563,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083756923675,0.9552120566368104,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987293243408203,6.756252787454287e-06,2.239147424697876,0.8958832025527954,0.8958832025527954,0.0,144.9068145751953,125.0,26706.96875,-0.0,2108.012939453125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511306762695312,3.651154756546021,8.895042356016347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.5518798828125,1895.4371337890625,0.0,2547.72119140625,0.905692994594574,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536143779754,0.2838263511657715,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.9267175197601318,0.4688467979431152,0.4459843933582306,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989979147911072,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089208006858825,0.2954903542995453,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.207462266087532,0.9477767944335938,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931025505066,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718385696411,6.6166035139758606e-06,2.2157516479492188,0.894967257976532,0.894967257976532,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7415771484373,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.642010927200317,3.642035007476807,8.850662993609149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9737548828125,1895.4371337890625,0.0,2374.6416015625,0.9036486744880676,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536143779754,0.2838263511657715,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.9267175197601318,0.4688467979431152,0.4459843933582306,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989979147911072,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089208006858825,0.2954903542995453,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.207462266087532,0.9477767944335938,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931025505066,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718385696411,6.6166035139758606e-06,2.2157516479492188,0.894967257976532,0.894967257976532,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7415771484373,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.642010927200317,3.642035007476807,8.850662993609149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9737548828125,1895.4371337890625,0.0,2374.6416015625,0.9036486744880676,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122764825820923,0.3122770190238952,0.2833582460880279,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211608886719,0.9292368292808532,0.4681956768035888,0.4451244175434112,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018436193466187,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091801404953003,0.3085347712039947,0.2949306666851043,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118259072303772,0.2071571350097656,0.9456170201301576,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.859422445297241,2.859416007995605,6.57372220302932e-06,2.208548784255981,0.8961969614028931,0.8961969614028931,0.0,137.54116821289062,128.0,25023.1875,-0.0,2006.391357421875,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733694314956665,1.0,0.0,0.0,3.639627933502197,3.639652013778688,8.839084557621391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.62060546875,1895.4371337890625,0.0,2230.8173828125,0.9030973315238952,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.3122271597385406,0.2832182645797729,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.9315109848976136,0.467816412448883,0.4446463584899902,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047650814056396,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108913898468018,0.3083627223968506,0.2946552336215973,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133067846298218,0.2070364952087402,0.9445490837097168,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123037338257,1.0,1.0,0.0,1.0,-2.853426933288574,2.85342025756836,6.5461899794172496e-06,2.203920841217041,0.8966951966285706,0.8966951966285706,0.0,136.09645080566406,131.0,24896.845703125,-0.0,1989.551513671875,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631847858428955,1.0,0.0,0.0,3.6395246982574463,3.639548540115357,8.838582061798661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.586181640625,0.0,1521.9239501953125,1895.4371337890625,0.0,2140.564208984375,0.9029815793037416,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695335388184,0.3124118447303772,0.2832417786121368,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9342470765113832,0.4674489796161651,0.4441201388835907,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104149460792542,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051448583603,0.9441182017326356,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478002548217773,6.5205763348785695e-06,2.199646472930908,0.9008570313453674,0.9008570313453674,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4732666015625,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.645208835601807,3.645232677459717,8.866211942404334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.5826416015625,1895.4371337890625,0.0,1943.233154296875,0.9041046500205994,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695335388184,0.3124118447303772,0.2832417786121368,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9342470765113832,0.4674489796161651,0.4441201388835907,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104149460792542,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051448583603,0.9441182017326356,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478002548217773,6.5205763348785695e-06,2.199646472930908,0.9008570313453674,0.9008570313453674,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4732666015625,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.645208835601807,3.645232677459717,8.866211942404334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.5826416015625,1895.4371337890625,0.0,1943.233154296875,0.9041046500205994,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149920701980591,0.3109349012374878,0.2824641466140747,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.9322746396064758,0.465468019247055,0.4428380727767944,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128813862800598,0.4069902002811432,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382582902908,0.942590594291687,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011068344116,2.8440046310424805,6.503705208160682e-06,2.196940422058105,0.8979915380477905,0.8979915380477905,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.68212890625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645440816879273,3.645464658737183,8.867340284268721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.300537109375,1895.4371337890625,0.0,2097.75927734375,0.9042552709579468,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149920701980591,0.3109349012374878,0.2824641466140747,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.9322746396064758,0.465468019247055,0.4428380727767944,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128813862800598,0.4069902002811432,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382582902908,0.942590594291687,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011068344116,2.8440046310424805,6.503705208160682e-06,2.196940422058105,0.8979915380477905,0.8979915380477905,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.68212890625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645440816879273,3.645464658737183,8.867340284268721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.300537109375,1895.4371337890625,0.0,2097.75927734375,0.9042552709579468,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932050704956,0.3101135194301605,0.2815359234809875,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.9289429187774658,0.464281678199768,0.4415390193462372,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137274742126465,0.4095463156700134,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094582557678223,0.3065463900566101,0.2930969595909118,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121671438217163,0.2059170305728912,0.9401026964187622,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404858112335205,2.8404793739318848,6.487726750492584e-06,2.1942782402038574,0.8998818397521973,0.8998818397521973,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.305419921875,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506741881370544,1.0,0.0,0.0,3.6463139057159424,3.646337747573853,8.871588192960189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48828125,0.0,1528.64404296875,1895.4371337890625,0.0,2031.286865234375,0.9044485092163086,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112662434577942,0.3098256289958954,0.2812335193157196,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.9272017478942872,0.4637541770935058,0.4409926235675812,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.714454174041748,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082137107849121,0.3062497973442077,0.2927871644496918,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110318541526794,0.2056873887777328,0.939018189907074,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.539601743221283,1.0,1.0,0.0,1.0,-2.839550971984864,2.8395445346832275,6.483541255875025e-06,2.193594217300415,0.9005711674690247,0.9005711674690247,0.0,136.19444274902344,140.0,23922.283203125,-0.0,1967.4898681640625,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474967837333679,1.0,0.0,0.0,3.648323774337769,3.648347854614258,8.881371513780323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04541015625,0.0,1530.565673828125,1895.4371337890625,0.0,2003.8345947265625,0.9048420786857604,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063657879829407,0.3077557682991028,0.2798774838447571,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554016113281,0.9207782745361328,0.4610985219478607,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139111757278442,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315487146377,0.9349358677864076,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.835914373397827,2.8359079360961914,6.467440471169539e-06,2.191009283065796,0.8962898254394531,0.8962898254394531,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8746337890625,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644431591033936,3.644455671310425,8.862431286615902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.019287109375,1895.4371337890625,0.0,2147.06982421875,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063657879829407,0.3077557682991028,0.2798774838447571,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554016113281,0.9207782745361328,0.4610985219478607,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139111757278442,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315487146377,0.9349358677864076,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.835914373397827,2.8359079360961914,6.467440471169539e-06,2.191009283065796,0.8962898254394531,0.8962898254394531,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8746337890625,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644431591033936,3.644455671310425,8.862431286615902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.019287109375,1895.4371337890625,0.0,2147.06982421875,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030111789703369,0.3068166673183441,0.2788877785205841,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.9166343808174132,0.4598288536071777,0.4376869201660156,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133687138557434,0.4201803505420685,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002741932868958,0.303759902715683,0.2907700538635254,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808729171753,0.2037468552589416,0.9318112134933472,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409413576126099,1.0,1.0,0.0,1.0,-2.8326938152313232,2.8326873779296875,6.4528785514994524e-06,2.188575267791748,0.8971580862998962,0.8971580862998962,0.0,139.68429565429688,143.0,23798.462890625,-0.0,1973.2734375,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555538415908813,1.0,0.0,0.0,3.6423020362854,3.642325878143311,8.852077257870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.3023681640625,1895.4371337890625,0.0,2073.689453125,0.9036589860916138,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005204796791077,0.3062950670719147,0.2783336341381073,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.9134616255760192,0.4589833319187164,0.4367960393428802,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132568359375,0.4231654107570648,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978067398071289,0.3032261431217193,0.2902110815048218,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165950775146,0.2032648772001266,0.9295367002487184,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.8311362266540527,2.831129789352417,6.445870440074941e-06,2.187410831451416,0.8974260687828064,0.8974260687828064,0.0,140.86143493652344,146.0,23701.74609375,-0.0,1976.4407958984373,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489265203475952,1.0,0.0,0.0,3.642282247543335,3.642306089401245,8.851981192492531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.8719482421875,1895.4371337890625,0.0,2016.1715087890625,0.9015822410583496,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960276007652283,0.3052753806114197,0.2775131165981293,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9078078866004944,0.4573728144168854,0.435364156961441,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344344139099,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.202389195561409,0.9259628653526306,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104238745058e-06,2.186678171157837,0.8980607986450195,0.8980607986450195,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9970703125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.623685598373413,3.6237094402313232,8.761820140534837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2301025390625,1895.4371337890625,0.0,1928.47705078125,0.8957669138908386,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960276007652283,0.3052753806114197,0.2775131165981293,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9078078866004944,0.4573728144168854,0.435364156961441,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344344139099,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.202389195561409,0.9259628653526306,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104238745058e-06,2.186678171157837,0.8980607986450195,0.8980607986450195,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9970703125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.623685598373413,3.6237094402313232,8.761820140534837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2301025390625,1895.4371337890625,0.0,1928.47705078125,0.8957669138908386,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038810789585113,0.2764714658260345,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.9018833637237548,0.4554097652435303,0.4337370693683624,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117383480072021,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569623231887,0.9221162796020508,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.8287441730499268,2.828737735748291,6.435643626900856e-06,2.1858627796173096,0.8974711894989014,0.8974711894989014,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8558349609373,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.5870609283447266,3.5870840549468994,8.585602699895389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.467041015625,1895.4371337890625,0.0,1919.0394287109373,0.886542558670044,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038810789585113,0.2764714658260345,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.9018833637237548,0.4554097652435303,0.4337370693683624,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117383480072021,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569623231887,0.9221162796020508,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.8287441730499268,2.828737735748291,6.435643626900856e-06,2.1858627796173096,0.8974711894989014,0.8974711894989014,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8558349609373,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.5870609283447266,3.5870840549468994,8.585602699895389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.467041015625,1895.4371337890625,0.0,1919.0394287109373,0.886542558670044,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852773666381836,0.3021999597549438,0.2751333117485046,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435485839844,0.8954886794090271,0.4531334340572357,0.4317813813686371,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428109169006,0.4424129128456116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995998561382293,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214176416397,0.9173644185066224,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299044738291e-06,2.184028625488281,0.8962109684944153,0.8962109684944153,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9879150390625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383557558059692,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.362805488104641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8475341796875,1895.4371337890625,0.0,1925.58837890625,0.8749164342880249,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852773666381836,0.3021999597549438,0.2751333117485046,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435485839844,0.8954886794090271,0.4531334340572357,0.4317813813686371,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428109169006,0.4424129128456116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995998561382293,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214176416397,0.9173644185066224,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299044738291e-06,2.184028625488281,0.8962109684944153,0.8962109684944153,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9879150390625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383557558059692,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.362805488104641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8475341796875,1895.4371337890625,0.0,1925.58837890625,0.8749164342880249,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003842830657959,0.2736561894416809,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.8889166116714478,0.450694590806961,0.4296523034572601,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064966559410095,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072796344757,0.2858814597129822,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526267766952,0.9119738340377808,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226089477539062,2.8226027488708496,6.408376520994352e-06,2.181403636932373,0.8943015933036804,0.8943015933036804,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0836181640625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109271334433288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.683837890625,1895.4371337890625,0.0,1924.3759765625,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003842830657959,0.2736561894416809,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.8889166116714478,0.450694590806961,0.4296523034572601,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064966559410095,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072796344757,0.2858814597129822,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526267766952,0.9119738340377808,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226089477539062,2.8226027488708496,6.408376520994352e-06,2.181403636932373,0.8943015933036804,0.8943015933036804,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0836181640625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109271334433288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.683837890625,1895.4371337890625,0.0,1924.3759765625,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786163687705994,0.2994347810745239,0.2728196680545807,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.888086199760437,0.4494237601757049,0.4284763038158417,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049052715301514,0.4497760236263275,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765941023826599,0.2971627414226532,0.2851025760173797,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807731986045837,0.1980228722095489,0.9087793231010436,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422296524048,2.815415859222412,6.376266810548259e-06,2.176069498062134,0.8930975198745728,0.8930975198745728,0.0,151.6958465576172,143.0,22792.392578125,-0.0,2003.143310546875,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375795245170593,1.0,0.0,0.0,3.449256896972656,3.4492783546447754,7.93860806425073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.3056640625,1895.4371337890625,0.0,1918.9959716796875,0.8553506731987,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314125061035,0.2984686493873596,0.2719263434410095,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.888791024684906,0.4481261968612671,0.427232563495636,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037753462791443,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771875262260437,0.2962923049926758,0.2842562198638916,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038255691528,0.1972743570804596,0.9052814841270448,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048224449157715,2.804816246032715,6.328566541924374e-06,2.167978048324585,0.8916212320327759,0.8916212320327759,0.0,150.27488708496094,131.0,22655.970703125,-0.0,1979.217529296875,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365370392799377,1.0,0.0,0.0,3.42635440826416,3.4263756275177,7.833536415091658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.4248046875,1895.4371337890625,0.0,1910.1551513671875,0.8469523191452026,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826098799705505,0.29665607213974,0.2701697945594787,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.8930121064186096,0.4456673860549927,0.4247922897338867,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.703133225440979,0.4387754797935486,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807734608650208,0.2946175932884216,0.2825506925582886,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593052864075,0.195854440331459,0.8982643485069275,285.5445861816406,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.778897285461426,2.778891086578369,6.212410426087445e-06,2.1480751037597656,0.8883258700370789,0.8883258700370789,0.0,145.5595245361328,131.0,22338.373046875,-0.0,1915.503662109375,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733283281326294,1.0,0.0,0.0,3.3646891117095947,3.364709615707397,7.554108378826641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48779296875,0.0,1206.677001953125,1895.4371337890625,0.0,1882.659912109375,0.8348917365074158,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837203025818,0.2965219020843506,0.2700372040271759,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8934581279754639,0.4454841613769531,0.4246077537536621,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031674981117249,0.4379476308822632,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811528444290161,0.2944912612438202,0.2824194729328155,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.684273898601532,0.195748746395111,0.8977282047271729,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366686582565308,1.0,1.0,0.0,1.0,-2.7767200469970703,2.7767138481140137,6.202695658430457e-06,2.146399974822998,0.8880437612533569,0.8880437612533569,0.0,145.12384033203125,134.0,22314.603515625,-0.0,1910.01318359375,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329858541488647,1.0,0.0,0.0,3.361478328704834,3.3614988327026367,7.539698003711237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.374755859375,1895.4371337890625,0.0,1880.1536865234373,0.8311397433280945,1.0,0.0,3.0,1.0,0.0
