time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.2945986092090606,0.2682446837425232,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.894614577293396,0.4428344368934631,0.4220499396324157,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036781907081604,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280232906341,0.8905712366104126,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.755578756332397,2.755572557449341,6.108356046752306e-06,2.1299421787261963,0.883629322052002,0.883629322052002,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7421875,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291811227798462,3.291831016540528,7.230414098557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349853515625,1895.4371337890625,0.0,1837.5357666015625,0.8142313361167908,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.2945986092090606,0.2682446837425232,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.894614577293396,0.4428344368934631,0.4220499396324157,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036781907081604,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280232906341,0.8905712366104126,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.755578756332397,2.755572557449341,6.108356046752306e-06,2.1299421787261963,0.883629322052002,0.883629322052002,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7421875,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291811227798462,3.291831016540528,7.230414098557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349853515625,1895.4371337890625,0.0,1837.5357666015625,0.8142313361167908,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829274535179138,0.2932863235473633,0.2670662403106689,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8936926126480103,0.4410232007503509,0.4203456044197082,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035563588142395,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970710754395,0.2913694381713867,0.2794173657894134,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836819648742676,0.1931849867105484,0.8858823776245117,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444849014282227,2.744478702545166,6.059272891434375e-06,2.121367931365967,0.8802092671394348,0.8802092671394348,0.0,141.91783142089844,137.0,21805.6171875,-0.0,1844.8375244140625,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241549491882324,1.0,0.0,0.0,3.2363531589508057,3.236372232437134,6.988840368649107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.108642578125,0.0,1077.797607421875,1895.4371337890625,0.0,1806.34228515625,0.8036614656448364,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.2926620244979858,0.2665168941020965,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.8929181098937988,0.440163642168045,0.419548362493515,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033167481422424,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804908752441406,0.2907588183879852,0.2788521647453308,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929277420044,0.1926887184381485,0.8836985230445862,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.739887952804565,2.739881992340088,6.038999799784506e-06,2.1178183555603027,0.8784433603286743,0.8784433603286743,0.0,141.8658447265625,140.0,21723.857421875,-0.0,1837.5443115234373,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722439169883728,1.0,0.0,0.0,3.217790365219116,3.2178094387054443,6.90889862653421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.330810546875,0.0,1060.2432861328125,1895.4371337890625,0.0,1792.1370849609375,0.7963256239891052,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906877398490906,0.2648000717163086,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.8894084095954895,0.437452495098114,0.4170552492141723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961144447327,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911163926124572,0.8768922090530396,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.7274014949798584,2.727395534515381,5.984120434732176e-06,2.108184814453125,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1431884765625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6852416992188,1895.4371337890625,0.0,1749.5418701171875,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906877398490906,0.2648000717163086,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.8894084095954895,0.437452495098114,0.4170552492141723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961144447327,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911163926124572,0.8768922090530396,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.7274014949798584,2.727395534515381,5.984120434732176e-06,2.108184814453125,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1431884765625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6852416992188,1895.4371337890625,0.0,1749.5418701171875,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770127654075623,0.2896840274333954,0.2639366090297699,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.8871781229972839,0.4360791444778442,0.4158023297786712,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005568146705627,0.4377777576446533,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753523588180542,0.2878395020961761,0.2761911451816559,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439713478088,0.1903227269649505,0.8734935522079468,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.960334419796709e-06,2.103996992111206,0.8692283034324646,0.8692283034324646,0.0,143.04705810546875,143.0,21311.158203125,-0.0,1815.737548828125,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148056626319885,1.0,0.0,0.0,3.091227769851685,3.091245412826538,6.376103556249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34521484375,0.0,944.304443359375,1895.4371337890625,0.0,1729.4979248046875,0.7685831785202026,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149037361145,0.2886676490306854,0.2630710005760193,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.8847257494926453,0.4346920549869537,0.4145462214946747,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989915370941162,0.4400013983249664,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770873069763,0.2868452072143554,0.2752988338470459,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020188331604,0.1895256787538528,0.8701165914535522,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169620990753174,2.71695613861084,5.938441063335631e-06,2.100135803222656,0.8657260537147522,0.8657260537147522,0.0,143.82308959960938,146.0,21187.60546875,-0.0,1811.7474365234373,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124760746955872,1.0,0.0,0.0,3.057300567626953,3.0573177337646484,6.236911644919019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.795166015625,0.0,915.2096557617188,1895.4371337890625,0.0,1710.568359375,0.7576786875724792,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.2866007387638092,0.2613188326358795,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8793272376060486,0.4318792521953583,0.4120082855224609,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950075626373291,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848288118839264,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709454655647278,0.1879099607467651,0.8633468151092529,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789421081543,2.7077836990356445,5.898451036046026e-06,2.093064069747925,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8531494140625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.214599609375,1895.4371337890625,0.0,1673.8389892578125,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.2866007387638092,0.2613188326358795,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8793272376060486,0.4318792521953583,0.4120082855224609,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950075626373291,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848288118839264,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709454655647278,0.1879099607467651,0.8633468151092529,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789421081543,2.7077836990356445,5.898451036046026e-06,2.093064069747925,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8531494140625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.214599609375,1895.4371337890625,0.0,1673.8389892578125,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428298950195,0.2851923108100891,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862731933594,0.8790668845176697,0.4299651384353637,0.4101988971233368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922735571861267,0.4436602592468261,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680858969688416,0.2834548056125641,0.2721897065639496,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957915306091,0.1867959946393966,0.858298122882843,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565534591675,5.841375241288915e-06,2.0830233097076416,0.8527137637138367,0.8527137637138367,0.0,144.61160278320312,134.0,20685.04296875,-0.0,1781.7100830078125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.9053759574890137,2.9053916931152344,5.632458055515599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467529296875,0.0,791.1033325195312,1895.4371337890625,0.0,1649.327880859375,0.724105954170227,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702556848526001,0.284473180770874,0.2593688070774078,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869140625,0.8798585534095764,0.4289862811565399,0.4092486500740051,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912144422531128,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687057256698608,0.2827498316764831,0.271494060754776,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171963691711,0.1862224340438842,0.8555764555931091,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.685873985290528,2.685868263244629,5.803788099001395e-06,2.076328992843628,0.8497329354286194,0.8497329354286194,0.0,143.34866333007812,122.0,20563.861328125,-0.0,1762.968505859375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032375335693359,1.0,0.0,0.0,2.880248546600342,2.8802640438079834,5.535454192795441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6328125,0.0,772.0921020507812,1895.4371337890625,0.0,1636.3961181640625,0.7152875065803528,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744118571281433,0.2823434472084045,0.2572956085205078,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8849233984947205,0.4260611236095428,0.4063344597816467,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510720252991,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845066994428634,0.8470761179924011,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.619873046875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976496577262878,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9896850585938,1895.4371337890625,0.0,1592.2540283203125,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744118571281433,0.2823434472084045,0.2572956085205078,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8849233984947205,0.4260611236095428,0.4063344597816467,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510720252991,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845066994428634,0.8470761179924011,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.619873046875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976496577262878,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9896850585938,1895.4371337890625,0.0,1592.2540283203125,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802645564079284,0.2553458213806152,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8863820433616638,0.4231534302234649,0.403514951467514,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069910049438,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249096870422,0.839108407497406,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117450952529907,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.829653263092041,0.829653263092041,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0614013671875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735798835754,1.0,0.0,0.0,2.684534072875977,2.6845479011535645,4.808738935935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1737670898438,1895.4371337890625,0.0,1540.259033203125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802645564079284,0.2553458213806152,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8863820433616638,0.4231534302234649,0.403514951467514,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069910049438,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249096870422,0.839108407497406,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117450952529907,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.829653263092041,0.829653263092041,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0614013671875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735798835754,1.0,0.0,0.0,2.684534072875977,2.6845479011535645,4.808738935935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1737670898438,1895.4371337890625,0.0,1540.259033203125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750285863876343,0.2792343497276306,0.2544089555740356,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.8859107494354248,0.4217086732387543,0.4021415710449219,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890453100204468,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733846306800842,0.2774358987808227,0.2662289142608642,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740408539772034,0.181987389922142,0.8352936506271362,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210830211639404,2.621077299118042,5.526758741325466e-06,2.0260465145111084,0.8240397572517395,0.8240397572517395,0.0,134.13516235351562,128.0,19530.580078125,-0.0,1627.6190185546875,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874155402183533,1.0,0.0,0.0,2.6247718334198,2.624785184860229,4.597021074914665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4208984375,0.0,594.1469116210938,1895.4371337890625,0.0,1512.8895263671875,0.6573180556297302,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622162818909,0.2782045006752014,0.2534903585910797,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8848698735237122,0.4202658832073211,0.4007887840270996,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.688414990901947,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723800539970398,0.2763651609420776,0.265224277973175,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729569435119629,0.1811480671167373,0.8315470814704895,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677335739136,2.6126718521118164,5.491298452398041e-06,2.019514799118042,0.8181155920028687,0.8181155920028687,0.0,133.85350036621094,131.0,19352.095703125,-0.0,1614.558837890625,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821768760681,1.0,0.0,0.0,2.579177141189575,2.579189777374268,4.438698510966788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18701171875,0.0,566.1392822265625,1895.4371337890625,0.0,1485.9500732421875,0.6438418030738831,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.2761414349079132,0.2516779899597168,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.881459653377533,0.4173777103424072,0.3981112837791443,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862706542015076,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346749305725,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604659080505,0.8241604566574097,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374128341675,2.5983688831329346,5.431229510577396e-06,2.0084052085876465,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.0537109375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676837146282196,1.0,0.0,0.0,2.46880316734314,2.4688150882720947,4.066926351242728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3553161621094,1895.4371337890625,0.0,1432.9718017578125,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.2761414349079132,0.2516779899597168,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.881459653377533,0.4173777103424072,0.3981112837791443,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862706542015076,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346749305725,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604659080505,0.8241604566574097,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374128341675,2.5983688831329346,5.431229510577396e-06,2.0084052085876465,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.0537109375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676837146282196,1.0,0.0,0.0,2.46880316734314,2.4688150882720947,4.066926351242728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3553161621094,1895.4371337890625,0.0,1432.9718017578125,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609023094177,0.2740714848041534,0.2498882114887237,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.87680983543396,0.4144845902919769,0.3954580128192901,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829604506492615,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557749271393,0.2612662315368652,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202077865601,0.1777568012475967,0.8168522119522095,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461305618286,2.586455821990967,5.381460141506977e-06,1.999156355857849,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.822265625,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907613754272,1.0,0.0,0.0,2.3535547256469727,2.353565692901612,3.696085002502514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3553771972656,1895.4371337890625,0.0,1381.724365234375,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609023094177,0.2740714848041534,0.2498882114887237,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.87680983543396,0.4144845902919769,0.3954580128192901,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829604506492615,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557749271393,0.2612662315368652,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202077865601,0.1777568012475967,0.8168522119522095,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461305618286,2.586455821990967,5.381460141506977e-06,1.999156355857849,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.822265625,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907613754272,1.0,0.0,0.0,2.3535547256469727,2.353565692901612,3.696085002502514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3553771972656,1895.4371337890625,0.0,1381.724365234375,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670692205429077,0.2724511921405792,0.2484105676412582,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.8772056698799133,0.4122437834739685,0.3933233916759491,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803165674209595,0.4280718863010406,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681900024414,0.2703723013401031,0.2596494555473327,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319763183594,0.1764173507690429,0.810701847076416,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744075775146,1.0,1.0,0.0,1.0,-2.5693225860595703,2.56931734085083,5.310667347657727e-06,1.986052632331848,0.781047523021698,0.781047523021698,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.420654296875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647983193397522,1.0,0.0,0.0,2.283336877822876,2.2833473682403564,3.478831160919072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43115234375,0.0,405.310546875,1895.4371337890625,0.0,1344.799560546875,0.5779286026954651,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676778435707092,0.2719309628009796,0.2479200363159179,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8779705166816711,0.4115255773067474,0.3926238119602203,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796891093254089,0.4262144267559051,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657504677772522,0.2698312699794769,0.2591139078140259,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506989479065,0.1759876310825348,0.8086463809013367,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549352645874,2.562544107437134,5.282725396682508e-06,1.980826735496521,0.7773604393005371,0.7773604393005371,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.8179931640625,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631731986999512,1.0,0.0,0.0,2.2622222900390625,2.262232542037964,3.414789375710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396484375,0.0,395.5776672363281,1895.4371337890625,0.0,1333.1334228515625,0.5732248425483704,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.2697579264640808,0.2459610551595688,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8767127990722656,0.4085094332695007,0.3897818028926849,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772659420967102,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642309427261353,0.1742013841867447,0.8005548119544983,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201711701374734e-06,1.9654662609100344,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.1536865234375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.176729202270508,2.17673921585083,3.161565871323546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.3641357421875,1895.4371337890625,0.0,1282.9281005859375,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.2697579264640808,0.2459610551595688,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8767127990722656,0.4085094332695007,0.3897818028926849,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772659420967102,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642309427261353,0.1742013841867447,0.8005548119544983,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201711701374734e-06,1.9654662609100344,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.1536865234375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.176729202270508,2.17673921585083,3.161565871323546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.3641357421875,1895.4371337890625,0.0,1282.9281005859375,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285363197327,0.2686613202095032,0.2449934780597686,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8751809597015381,0.4069846570491791,0.3883654773235321,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757783889770508,0.4255691468715668,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629571557044983,0.2664053440093994,0.2558917999267578,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627391576766968,0.1732979863882064,0.7965788245201111,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082576274872,1.0,1.0,0.0,1.0,-2.534757375717163,2.534752368927002,5.168351890461054e-06,1.959128737449646,0.7525784969329834,0.7525784969329834,0.0,131.3383331298828,128.0,17562.84375,-0.0,1497.2825927734375,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524147987365723,1.0,0.0,0.0,2.134350776672364,2.1343605518341064,3.039660043668846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.53466796875,0.0,341.1217346191406,1895.4371337890625,0.0,1257.378173828125,0.545251727104187,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977366447449,0.2675603926181793,0.2440298795700073,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8732524514198303,0.4054518640041351,0.3869499862194061,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.674042284488678,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611749768257141,0.2652409970760345,0.254820317029953,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447598457336,0.1723850071430206,0.7926086783409119,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937469482422,1.0,1.0,0.0,1.0,-2.5273139476776123,2.527308940887451,5.137983407621505e-06,1.953342318534851,0.7436610460281372,0.7436610460281372,0.0,131.59909057617188,116.0,17368.095703125,-0.0,1488.5535888671875,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487033367156982,1.0,0.0,0.0,2.091517686843872,2.091527223587036,2.91888170522725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.454833984375,0.0,324.42742919921875,1895.4371337890625,0.0,1231.8538818359375,0.5360583066940308,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.2653352916240692,0.2419522851705551,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8751784563064575,0.4023414850234985,0.3839446902275085,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709539890289307,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619968891144,0.2524960339069366,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705125868320465,0.7838144898414612,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.5005736351013184,2.500568628311157,5.0300991460972e-06,1.9327919483184808,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.037109375,-0.0,1439.0172119140625,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707235336304,1.0,0.0,0.0,2.003000259399414,2.00300931930542,2.677043369203602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0699157714844,1895.4371337890625,0.0,1180.3812255859375,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.2653352916240692,0.2419522851705551,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8751784563064575,0.4023414850234985,0.3839446902275085,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709539890289307,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619968891144,0.2524960339069366,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705125868320465,0.7838144898414612,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.5005736351013184,2.500568628311157,5.0300991460972e-06,1.9327919483184808,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.037109375,-0.0,1439.0172119140625,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707235336304,1.0,0.0,0.0,2.003000259399414,2.00300931930542,2.677043369203602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0699157714844,1895.4371337890625,0.0,1180.3812255859375,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631227076053619,0.2399332225322723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8744957447052002,0.3992294073104858,0.3809807896614074,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687672734260559,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604755461215973,0.2502095997333526,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.1686628758907318,0.7753127217292786,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152639389038,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865385055542,4.942822215525666e-06,1.915814995765686,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.157958984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221227645874,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5047302246094,1895.4371337890625,0.0,1125.05126953125,0.4976726174354553,1.0,0.0,3.0,1.0,0.0
