time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631227076053619,0.2399332225322723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8744957447052002,0.3992294073104858,0.3809807896614074,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687672734260559,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604755461215973,0.2502095997333526,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.1686628758907318,0.7753127217292786,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152639389038,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865385055542,4.942822215525666e-06,1.915814995765686,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.157958984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221227645874,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5047302246094,1895.4371337890625,0.0,1125.05126953125,0.4976726174354553,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613103985786438,0.2609446942806244,0.2379916161298751,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8714964389801025,0.396149069070816,0.3780959248542785,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658831834793091,0.4195287823677063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.258095234632492,0.2479825764894485,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295115232467,0.7671728730201721,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306331086904e-06,1.9026167392730715,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2623291015625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989166259766,1.0,0.0,0.0,1.8086769580841064,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.742431640625,1895.4371337890625,0.0,1067.31689453125,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613103985786438,0.2609446942806244,0.2379916161298751,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8714964389801025,0.396149069070816,0.3780959248542785,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658831834793091,0.4195287823677063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.258095234632492,0.2479825764894485,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295115232467,0.7671728730201721,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306331086904e-06,1.9026167392730715,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2623291015625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989166259766,1.0,0.0,0.0,1.8086769580841064,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.742431640625,1895.4371337890625,0.0,1067.31689453125,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574794888496399,0.2588271498680115,0.2361314296722412,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8671339154243469,0.3931198418140411,0.3752880692481994,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620754599571228,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.255735695362091,0.2458041906356811,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009602308273,0.7592236995697021,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.6606911420822144,0.6606911420822144,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.3299560546875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139431595802307,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.1648101806641,1895.4371337890625,0.0,1009.1736450195312,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574794888496399,0.2588271498680115,0.2361314296722412,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8671339154243469,0.3931198418140411,0.3752880692481994,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620754599571228,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.255735695362091,0.2458041906356811,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009602308273,0.7592236995697021,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.6606911420822144,0.6606911420822144,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.3299560546875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139431595802307,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.1648101806641,1895.4371337890625,0.0,1009.1736450195312,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573879957199097,0.2577808797359466,0.2351695299148559,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8670973181724548,0.3916188180446625,0.3738501965999603,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600764989852905,0.4211260378360748,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544165849685669,0.2545607686042785,0.2446721345186233,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083086013794,0.164078801870346,0.7549921274185181,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.4367403984069824,2.4367356300354004,4.77625098938006e-06,1.8831825256347656,0.6491018533706665,0.6491018533706665,0.0,126.25626373291016,113.0,15298.427734375,-0.0,1350.2559814453125,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090127825737,1.0,0.0,0.0,1.6479957103729248,1.6480029821395874,1.8121977518603682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999267578125,0.0,185.98179626464844,1895.4371337890625,0.0,980.1361083984376,0.4447011649608612,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585310935974121,0.2567459642887115,0.2341816872358322,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8685168623924255,0.3901274502277374,0.372385025024414,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585487127304077,0.4174290299415588,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755407452583313,0.2533892393112182,0.2435067445039749,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537334322929382,0.1631621122360229,0.750586748123169,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629609107971,1.0,1.0,0.0,1.0,-2.422662734985352,2.422657966613769,4.721289769804571e-06,1.8723005056381223,0.6372338533401489,0.6372338533401489,0.0,124.28450012207033,101.0,15024.240234375,-0.0,1324.82177734375,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038863658905029,1.0,0.0,0.0,1.592125654220581,1.5921326875686646,1.6914067657580745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248291015625,0.0,172.272216796875,1895.4371337890625,0.0,950.6561889648438,0.4336537420749664,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547239959239959,0.2321796864271164,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8746049404144287,0.3871850073337555,0.3694204986095428,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335362434387,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693967342376,0.2411255985498428,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496030807495,0.161387026309967,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590678599925013e-06,1.8461427688598635,0.6127464175224304,0.6127464175224304,0.0,118.4371337890625,104.0,14435.37109375,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926487445831299,1.0,0.0,0.0,1.4778964519500732,1.4779030084609983,1.4574089846064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49632263183594,1895.4371337890625,0.0,888.6932373046875,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547239959239959,0.2321796864271164,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8746049404144287,0.3871850073337555,0.3694204986095428,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335362434387,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693967342376,0.2411255985498428,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496030807495,0.161387026309967,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590678599925013e-06,1.8461427688598635,0.6127464175224304,0.6127464175224304,0.0,118.4371337890625,104.0,14435.37109375,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926487445831299,1.0,0.0,0.0,1.4778964519500732,1.4779030084609983,1.4574089846064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49632263183594,1895.4371337890625,0.0,888.6932373046875,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151652336121,0.2527967095375061,0.2303386181592941,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8770734071731567,0.3843471109867096,0.3666255474090576,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573300361633301,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488139271736145,0.2388823181390762,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878133773804,0.1597411781549453,0.7336511611938477,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309621810913,2.3633053302764893,4.492632797337137e-06,1.826114058494568,0.5874795317649841,0.5874795317649841,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500776290894,1.0,0.0,0.0,1.3621760606765747,1.3621821403503418,1.2381119063320514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2658233642578,1895.4371337890625,0.0,822.718017578125,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151652336121,0.2527967095375061,0.2303386181592941,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8770734071731567,0.3843471109867096,0.3666255474090576,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573300361633301,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488139271736145,0.2388823181390762,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878133773804,0.1597411781549453,0.7336511611938477,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309621810913,2.3633053302764893,4.492632797337137e-06,1.826114058494568,0.5874795317649841,0.5874795317649841,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500776290894,1.0,0.0,0.0,1.3621760606765747,1.3621821403503418,1.2381119063320514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2658233642578,1895.4371337890625,0.0,822.718017578125,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.765242338180542,0.2512724101543426,0.2289202809333801,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8766840100288391,0.3820618391036987,0.3644236326217651,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570806503295898,0.3973153531551361,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610636353492737,0.2469867616891861,0.2371136993169784,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577766537666321,0.1584300398826599,0.7275645732879639,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615599811077118,1.0,1.0,0.0,1.0,-2.347264528274536,2.3472602367401123,4.4317744141153526e-06,1.813594937324524,0.5658690929412842,0.5658690929412842,0.0,113.86260223388672,107.0,13375.353515625,-0.0,1193.5770263671875,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682440996170044,1.0,0.0,0.0,1.2659204006195068,1.2659261226654053,1.069316368784712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.726806640625,0.0,105.99510955810548,1895.4371337890625,0.0,766.9428100585938,0.3717201352119446,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203108787537,0.2509933114051819,0.2286639809608459,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8764269351959229,0.3816375136375427,0.3640179336071014,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569734811782837,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607804536819458,0.2466457039117813,0.2367873638868332,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894785881042,0.158185675740242,0.7264506816864014,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611567854881286,1.0,1.0,0.0,1.0,-2.3446202278137207,2.3446156978607178,4.4217854338057805e-06,1.8115311861038208,0.5617228150367737,0.5617228150367737,0.0,113.74161529541016,110.0,13283.9697265625,-0.0,1190.083740234375,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565980076789856,1.0,0.0,0.0,1.2478183507919312,1.2478240728378296,1.038953669763032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.97021484375,0.0,102.94581604003906,1895.4371337890625,0.0,756.4951171875,0.3684276938438415,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627704739570618,0.2493238896131515,0.2271538823843002,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8737768530845642,0.3790709376335144,0.3615847826004028,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558057069778442,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581371068954468,0.2445641756057739,0.2348186820745468,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926389932632,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305461406707764,4.368835107015912e-06,1.8005499839782717,0.5356512069702148,0.5356512069702148,0.0,113.6520767211914,113.0,12711.5302734375,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515960454940796,1.0,0.0,0.0,1.1372673511505127,1.137272596359253,8.630154013644643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63184356689453,1895.4371337890625,0.0,693.2826538085938,0.3487193882465362,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627704739570618,0.2493238896131515,0.2271538823843002,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8737768530845642,0.3790709376335144,0.3615847826004028,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558057069778442,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581371068954468,0.2445641756057739,0.2348186820745468,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926389932632,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305461406707764,4.368835107015912e-06,1.8005499839782717,0.5356512069702148,0.5356512069702148,0.0,113.6520767211914,113.0,12711.5302734375,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515960454940796,1.0,0.0,0.0,1.1372673511505127,1.137272596359253,8.630154013644643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63184356689453,1895.4371337890625,0.0,693.2826538085938,0.3487193882465362,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.761210560798645,0.2485343515872955,0.2264518588781356,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8719242811203003,0.3778409659862518,0.3604309558868408,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549046635627747,0.3993453085422516,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563754320144653,0.2435540556907653,0.2338759154081344,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737016677856,0.1559667140245437,0.7165671586990356,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772522449493,1.0,1.0,0.0,1.0,-2.324835777282715,2.324831485748291,4.347421509010019e-06,1.7960885763168335,0.5225481390953064,0.5225481390953064,0.0,113.95781707763672,113.0,12423.8828125,-0.0,1168.6048583984375,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442972183227539,1.0,0.0,0.0,1.0840476751327517,1.084052801132202,7.841338600655946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189453125,0.0,78.07295227050781,1895.4371337890625,0.0,663.223388671875,0.3395034670829773,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594407796859741,0.2477734386920929,0.2257819175720214,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8698145747184753,0.3766448199748993,0.3593158721923828,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538041830062866,0.4009890854358673,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544010877609253,0.2425629198551178,0.2329579442739486,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307856559753,0.1552537530660629,0.7134638428688049,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587533473968506,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725481173024e-06,1.7921833992004397,0.5094236135482788,0.5094236135482788,0.0,114.44789123535156,116.0,12135.2001953125,-0.0,1164.943359375,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369401574134827,1.0,0.0,0.0,1.0324627161026,1.0324677228927612,7.11282694965121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.2100830078125,1895.4371337890625,0.0,634.2361450195312,0.3307625949382782,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554657459259033,0.2463335692882537,0.2245307862758636,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.8650525808334351,0.3743495941162109,0.3571930825710296,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510709524154663,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323999166488,0.2311874777078628,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588403701782226,1.0,1.0,0.0,1.0,-2.3115651607513428,2.311560869216919,4.297904524719343e-06,1.7857255935668943,0.4831691980361938,0.4831691980361938,0.0,115.86510467529295,119.0,11555.4453125,-0.0,1161.30517578125,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323801040649,1.0,0.0,0.0,0.9347900748252868,0.934794783592224,5.83071262383328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.4141731262207,1895.4371337890625,0.0,579.3417358398438,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554657459259033,0.2463335692882537,0.2245307862758636,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.8650525808334351,0.3743495941162109,0.3571930825710296,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510709524154663,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323999166488,0.2311874777078628,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588403701782226,1.0,1.0,0.0,1.0,-2.3115651607513428,2.311560869216919,4.297904524719343e-06,1.7857255935668943,0.4831691980361938,0.4831691980361938,0.0,115.86510467529295,119.0,11555.4453125,-0.0,1161.30517578125,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323801040649,1.0,0.0,0.0,0.9347900748252868,0.934794783592224,5.83071262383328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.4141731262207,1895.4371337890625,0.0,579.3417358398438,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981421232223,0.223388984799385,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8598480820655823,0.3721796870231628,0.3552047312259674,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477329134941101,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623637914657,0.2294918447732925,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129973888397,0.7017856240272522,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902504792204e-06,1.7806789875030518,0.4569805264472961,0.4569805264472961,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.4365234375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068064332008362,1.0,0.0,0.0,0.8451032638549805,0.8451076745986938,4.7655497326104523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032470703125,0.0,49.888614654541016,1895.4371337890625,0.0,528.2476196289062,0.3008106350898742,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981421232223,0.223388984799385,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8598480820655823,0.3721796870231628,0.3552047312259674,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477329134941101,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623637914657,0.2294918447732925,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129973888397,0.7017856240272522,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902504792204e-06,1.7806789875030518,0.4569805264472961,0.4569805264472961,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.4365234375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068064332008362,1.0,0.0,0.0,0.8451032638549805,0.8451076745986938,4.7655497326104523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032470703125,0.0,49.888614654541016,1895.4371337890625,0.0,528.2476196289062,0.3008106350898742,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522344589233398,0.2437370419502258,0.2221867144107818,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.861017644405365,0.3700841069221496,0.3531592190265655,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449558138847351,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246780872345,0.2276894152164459,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616563796997,4.2060551095346455e-06,1.7664836645126345,0.4307801127433777,0.4307801127433777,0.0,115.5557861328125,110.0,10366.3125,-0.0,1132.548583984375,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409514904022,1.0,0.0,0.0,0.7634194493293762,0.7634237408638,3.88883876212276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7841796875,0.0,42.226348876953125,1895.4371337890625,0.0,478.7442321777344,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522344589233398,0.2437370419502258,0.2221867144107818,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.861017644405365,0.3700841069221496,0.3531592190265655,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449558138847351,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246780872345,0.2276894152164459,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616563796997,4.2060551095346455e-06,1.7664836645126345,0.4307801127433777,0.4307801127433777,0.0,115.5557861328125,110.0,10366.3125,-0.0,1132.548583984375,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409514904022,1.0,0.0,0.0,0.7634194493293762,0.7634237408638,3.88883876212276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7841796875,0.0,42.226348876953125,1895.4371337890625,0.0,478.7442321777344,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425444424152374,0.2210841029882431,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.8603298664093018,0.3680604994297027,0.3512182533740997,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643463671207428,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.2351320683956146,0.2259693741798401,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108225107193,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234411239624,4.1536013668519445e-06,1.7552614212036133,0.4045614302158355,0.4045614302158355,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.4102783203125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717038571834564,1.0,0.0,0.0,0.6892722845077515,0.6892763376235962,3.170115547845853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.968505859375,0.0,36.03723907470703,1895.4371337890625,0.0,427.3110046386719,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425444424152374,0.2210841029882431,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.8603298664093018,0.3680604994297027,0.3512182533740997,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643463671207428,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.2351320683956146,0.2259693741798401,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108225107193,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234411239624,4.1536013668519445e-06,1.7552614212036133,0.4045614302158355,0.4045614302158355,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.4102783203125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717038571834564,1.0,0.0,0.0,0.6892722845077515,0.6892763376235962,3.170115547845853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.968505859375,0.0,36.03723907470703,1895.4371337890625,0.0,427.3110046386719,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106397628784,0.2419725060462951,0.2205726653337478,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.8592227697372437,0.3670777380466461,0.3502932786941528,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.64265376329422,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435030341148376,0.2342479079961776,0.2251399904489517,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934759140015,0.1492996513843536,0.6868933439254761,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735344409942,1.0,1.0,0.0,1.0,-2.266968011856079,2.266963720321656,4.133964466745965e-06,1.751057744026184,0.3915094137191772,0.3915094137191772,0.0,114.66606903076172,113.0,9482.9033203125,-0.0,1107.771728515625,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613796770572662,1.0,0.0,0.0,0.6550306081771851,0.655034601688385,2.8629690618231507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.232177734375,0.0,33.40284729003906,1895.4371337890625,0.0,401.535400390625,0.2734417915344238,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497620582580566,0.241415336728096,0.2200827151536941,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8577790260314941,0.3661136329174042,0.3493942618370056,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417272090911865,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420629262924194,0.2333711832761764,0.2243260443210601,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396801471710205,0.1486974060535431,0.6842522025108337,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623884677886963,4.117305707040941e-06,1.747483253479004,0.3784987032413482,0.3784987032413482,0.0,114.94098663330078,101.0,9198.0625,-0.0,1103.91259765625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506359994411468,1.0,0.0,0.0,0.6224856376647949,0.6224896311759949,2.5855452889800293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.135498046875,0.0,31.014543533325195,1895.4371337890625,0.0,376.34808349609375,0.269025057554245,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524924874305725,0.2403168827295303,0.218998447060585,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.8608322739601135,0.3642067611217499,0.3474946916103363,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404687166213989,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316130399703979,0.2225679904222488,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.731602907180786,0.3524952232837677,0.3524952232837677,0.0,111.74376678466795,104.0,8616.1513671875,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428398072719574,1.0,0.0,0.0,0.5619672536849976,0.5619710683822632,2.1072471767524803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.16943359375,0.0,26.84673118591309,1895.4371337890625,0.0,328.8839111328125,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524924874305725,0.2403168827295303,0.218998447060585,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.8608322739601135,0.3642067611217499,0.3474946916103363,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404687166213989,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316130399703979,0.2225679904222488,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.731602907180786,0.3524952232837677,0.3524952232837677,0.0,111.74376678466795,104.0,8616.1513671875,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428398072719574,1.0,0.0,0.0,0.5619672536849976,0.5619710683822632,2.1072471767524803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.16943359375,0.0,26.84673118591309,1895.4371337890625,0.0,328.8839111328125,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392580807209015,0.2179968804121017,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8615034818649292,0.3623373806476593,0.3456799387931824,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402962803840637,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178990364075,0.2298812270164489,0.2208807468414306,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402211666107,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291750431061,0.3265291750431061,0.0,110.09752655029295,107.0,8057.95849609375,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056169092655182,1.0,0.0,0.0,0.5072219967842102,0.507225751876831,1.7166810195590188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9072265625,0.0,23.36965751647949,1895.4371337890625,0.0,285.6567077636719,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392580807209015,0.2179968804121017,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8615034818649292,0.3623373806476593,0.3456799387931824,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402962803840637,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178990364075,0.2298812270164489,0.2208807468414306,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402211666107,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291750431061,0.3265291750431061,0.0,110.09752655029295,107.0,8057.95849609375,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056169092655182,1.0,0.0,0.0,0.5072219967842102,0.507225751876831,1.7166810195590188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9072265625,0.0,23.36965751647949,1895.4371337890625,0.0,285.6567077636719,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
