time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,9.909507934935392e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.90949192782864e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0004700635909102,287.6542053222656,294.1499938964844,287.9532165527344,284.99200439453125,289.7435302734375,288.2156066894531,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8010674715042114,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.313281821552664e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004696873947978,287.64727783203125,294.1499938964844,287.8914794921875,284.962646484375,289.711181640625,288.1498413085937,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513220310211182,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.313281821552664e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004696873947978,287.64727783203125,294.1499938964844,287.8914794921875,284.962646484375,289.711181640625,288.1498413085937,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513220310211182,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,9.891919762594624e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004692293005064,287.6403503417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6783752441406,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979067907446733e-09,0.0010009777033701,-0.0147165255621075,0.0,0.0,0.0,-0.0077768978662788,60.0,0.703147292137146,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,9.891919762594624e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004692293005064,287.6403503417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6783752441406,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979067907446733e-09,0.0010009777033701,-0.0147165255621075,0.0,0.0,0.0,-0.0077768978662788,60.0,0.703147292137146,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.38298981054686e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004686996689997,287.6334533691406,294.1499938964844,287.77294921875,284.9000549316406,289.6451110839844,288.0249938964844,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.014370022341609,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564455032348633,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.38298981054686e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004686996689997,287.6334533691406,294.1499938964844,287.77294921875,284.9000549316406,289.6451110839844,288.0249938964844,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.014370022341609,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564455032348633,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.868310007732362e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.868294728221372e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004681093851104,287.6265869140625,294.1499938964844,287.7158203125,284.8670349121094,289.6114501953125,287.9659423828125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111207604408264,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.868310007732362e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.868294728221372e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004681093851104,287.6265869140625,294.1499938964844,287.7158203125,284.8670349121094,289.6114501953125,287.9659423828125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111207604408264,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.364875586470588e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,9.861678699962796e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.283812010427937e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.861663420451804e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0004677948309108,287.6231384277344,294.1499938964844,287.687744140625,284.85015869140625,289.594482421875,287.937255859375,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620864662603253e-09,0.0009979146998375,-0.0137781472876667,0.0,0.0,0.0,-0.007599321193993,60.0,0.5889602303504944,-0.0,-6.789704798393359e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,9.358358511235564e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.854816016741096e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.854801464825869e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004674693045672,287.6197204589844,294.1499938964844,287.65997314453125,284.83306884765625,289.5774230957031,287.9090881347656,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539592340397803e-09,0.0009972198167815,-0.0135652348399162,0.0,0.0,0.0,-0.0075590307824313,60.0,0.5671011805534363,-0.0,-6.780250316751335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004667907196562,287.6129150390625,294.1499938964844,287.605224609375,284.7981872558594,289.5430603027344,287.854248046875,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370174971375263e-09,0.0009957710281014,-0.0131213990971446,0.0,0.0,0.0,-0.0074750436469912,60.0,0.5242184400558472,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004667907196562,287.6129150390625,294.1499938964844,287.605224609375,284.7981872558594,289.5430603027344,287.854248046875,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370174971375263e-09,0.0009957710281014,-0.0131213990971446,0.0,0.0,0.0,-0.0074750436469912,60.0,0.5242184400558472,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.25716381566599e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004660834092646,287.60614013671875,294.1499938964844,287.5514221191406,284.7626037597656,289.5084228515625,287.80133056640625,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935988842899405e-09,0.0009942611213773,-0.0126588009297847,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4824255406856537,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.25716381566599e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004660834092646,287.60614013671875,294.1499938964844,287.5514221191406,284.7626037597656,289.5084228515625,287.80133056640625,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935988842899405e-09,0.0009942611213773,-0.0126588009297847,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4824255406856537,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,9.81028497335501e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004653569485526,287.59942626953125,294.1499938964844,287.4984130859375,284.7263488769531,289.4734802246094,287.750244140625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4416029453277588,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,9.81028497335501e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004653569485526,287.59942626953125,294.1499938964844,287.4984130859375,284.7263488769531,289.4734802246094,287.750244140625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4416029453277588,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.79474716586992e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004646199231501,287.5927124023437,294.1499938964844,287.4460754394531,284.6895446777344,289.43829345703125,287.7008056640625,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016416072845459,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.79474716586992e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004646199231501,287.5927124023437,294.1499938964844,287.4460754394531,284.6895446777344,289.43829345703125,287.7008056640625,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016416072845459,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.293906623497604e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,9.786944428924472e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.228612957987934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,0.0004642497806344,287.5893859863281,294.1499938964844,287.42010498046875,284.6709899902344,289.42059326171875,287.6766967773437,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819640576839447,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.286503336625174e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,9.779148240340874e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.779133688425644e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0004638799873646,287.5860900878906,294.1499938964844,287.3942565917969,284.6523132324219,289.4028625488281,287.6529846191406,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177338451147,0.0,0.0,0.0,-0.0071148262359201,60.0,0.362455815076828,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004631435731425,287.5794677734375,294.1499938964844,287.3428039550781,284.61474609375,289.3671875,287.60650634765625,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238734304904938,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004631435731425,287.5794677734375,294.1499938964844,287.3428039550781,284.61474609375,289.3671875,287.60650634765625,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238734304904938,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004624164721462,287.5729064941406,294.1499938964844,287.2915954589844,284.5769348144531,289.3313293457031,287.5613098144531,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858310639858246,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004624164721462,287.5729064941406,294.1499938964844,287.2915954589844,284.5769348144531,289.3313293457031,287.5613098144531,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858310639858246,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004617032827809,287.56640625,294.1499938964844,287.24041748046875,284.5389709472656,289.29522705078125,287.5173034667969,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482057958841323,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004617032827809,287.56640625,294.1499938964844,287.24041748046875,284.5389709472656,289.29522705078125,287.5173034667969,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482057958841323,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004610079340636,287.5599670410156,294.1499938964844,287.189208984375,284.5009460449219,289.2589111328125,287.4743347167969,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108828723430633,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004610079340636,287.5599670410156,294.1499938964844,287.189208984375,284.5009460449219,289.2589111328125,287.4743347167969,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108828723430633,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.222214430337772e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,9.71144763752818e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.711434540804476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0004606686125043,287.5567321777344,294.1499938964844,287.1635131835937,284.4819641113281,289.2406921386719,287.4532470703125,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923016756772995,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.215509635396302e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,7.167636067606509e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0004603336856234,287.5535583496094,294.1499938964844,287.13775634765625,284.4629821777344,289.222412109375,287.4323425292969,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737509071826934,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0004596831859089,287.54718017578125,294.1499938964844,287.0859375,284.4251403808594,289.1856994628906,287.39117431640625,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937547729022e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366902738809585,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0004596831859089,287.54718017578125,294.1499938964844,287.0859375,284.4251403808594,289.1856994628906,287.39117431640625,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937547729022e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366902738809585,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004590582975652,287.5408630371094,294.1499938964844,287.0336303710937,284.38751220703125,289.14874267578125,287.35076904296875,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948104144719e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181446261703,60.0,0.0995936095714569,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004590582975652,287.5408630371094,294.1499938964844,287.0336303710937,284.38751220703125,289.14874267578125,287.35076904296875,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948104144719e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181446261703,60.0,0.0995936095714569,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,289.111572265625,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071859479188e-09,0.0009779921965673,-0.0076740700751543,0.0,0.0,0.0,-0.0064443401060998,60.0,0.0623385980725288,-0.0,-6.52128093747706e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,289.111572265625,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071859479188e-09,0.0009779921965673,-0.0076740700751543,0.0,0.0,0.0,-0.0064443401060998,60.0,0.0623385980725288,-0.0,-6.52128093747706e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,289.0741882324219,287.2718200683594,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248428471386432,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,289.0741882324219,287.2718200683594,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248428471386432,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
