time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,9.64723149081692e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.647219121688976e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004576224891934,287.5253295898437,294.1499938964844,286.8996276855469,284.2949523925781,289.0553894042969,287.2524108886719,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059371427632868,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.641646465752274e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004573575861286,287.5222473144531,294.1499938964844,286.87213134765625,284.2767944335937,289.0365295410156,287.2331237792969,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130518032237887,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.99859619140625,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514183342456817,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.99859619140625,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514183342456817,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903826132416725,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903826132416725,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.12772520678118e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.5041198730469,294.1499938964844,286.70074462890625,284.1709289550781,288.9219055175781,287.118896484375,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.130052387714386,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.12772520678118e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.5041198730469,294.1499938964844,286.70074462890625,284.1709289550781,288.9219055175781,287.118896484375,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.130052387714386,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.000455550616607,287.4981689453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201739829741e-09,0.000971776433289,-0.0057694595307111,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705390661954879,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.000455550616607,287.4981689453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201739829741e-09,0.000971776433289,-0.0057694595307111,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705390661954879,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.11606111912988e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.599650365998968e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004553660401143,287.4952087402344,294.1499938964844,286.610107421875,284.1204528808594,288.863525390625,287.062255859375,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518104391668885e-09,0.0009713821928016,-0.0056486688554286,0.0,0.0,0.0,-0.0060611451044678,60.0,-0.1911395490169525,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.08755906089209e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551909805741,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,288.8439025878906,287.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474384253048356e-09,0.0009710083249956,-0.0055341073311865,0.0,0.0,0.0,-0.0060394708998501,60.0,-0.2119691967964172,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548715078271,287.4864196777344,294.1499938964844,286.5155029296875,284.0718688964844,288.8043518066406,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.394586751108818e-09,0.0009703259565867,-0.0053250095807015,0.0,0.0,0.0,-0.0059999115765094,60.0,-0.2543779015541076,-0.0,-6.419433873361413e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548715078271,287.4864196777344,294.1499938964844,286.5155029296875,284.0718688964844,288.8043518066406,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.394586751108818e-09,0.0009703259565867,-0.0053250095807015,0.0,0.0,0.0,-0.0059999115765094,60.0,-0.2543779015541076,-0.0,-6.419433873361413e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100492752622812e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.583267092239112e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078175258357078e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58325617830269e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545883857645,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,288.7643737792969,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697234490886,2.3238604374142824e-09,0.0009697211207821,-0.0051396810449659,0.0,0.0,0.0,-0.0059648491442203,60.0,-0.2981114387512207,-0.0,-6.411433162156754e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100492752622812e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.583267092239112e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078175258357078e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58325617830269e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545883857645,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,288.7643737792969,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697234490886,2.3238604374142824e-09,0.0009697211207821,-0.0051396810449659,0.0,0.0,0.0,-0.0059648491442203,60.0,-0.2981114387512207,-0.0,-6.411433162156754e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.094697452383116e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.4748840332031,294.1499938964844,286.3788146972656,284.008544921875,288.72393798828125,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251549835463606e-09,0.0009691027808003,-0.004950201138854,0.0,0.0,0.0,-0.0059290020726621,60.0,-0.3440265357494354,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.094697452383116e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.4748840332031,294.1499938964844,286.3788146972656,284.008544921875,288.72393798828125,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251549835463606e-09,0.0009691027808003,-0.004950201138854,0.0,0.0,0.0,-0.0059290020726621,60.0,-0.3440265357494354,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.088007936952636e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,9.570120164426044e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.570109250489622e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004539647488854,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885803222656,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.1680965911485828e-09,0.0009683891548775,-0.0047315224073827,0.0,0.0,0.0,-0.0058876303955912,60.0,-0.394724577665329,-0.0,-6.393830176421035e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.088007936952636e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,9.570120164426044e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.570109250489622e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004539647488854,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885803222656,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.1680965911485828e-09,0.0009683891548775,-0.0047315224073827,0.0,0.0,0.0,-0.0058876303955912,60.0,-0.394724577665329,-0.0,-6.393830176421035e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.084653720492496e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,9.566587687004358e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,7.065855606924742e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.566576773067936e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004537971981335,287.4663391113281,294.1499938964844,286.255615234375,283.95556640625,288.6621398925781,286.8685913085937,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680334478616,2.1262529514842754e-09,0.0009680312941782,-0.0046218754723668,0.0,0.0,0.0,-0.0058668865822255,60.0,-0.4220761954784393,-0.0,-6.389105067228229e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.08152069314383e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,9.563288767822088e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063419616315514e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.563277853885666e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0004536407068371,287.4635314941406,294.1499938964844,286.21051025390625,283.9366455078125,288.64117431640625,286.8484191894531,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699161265,2.0871706585268157e-09,0.0009676970657892,-0.0045194649137556,0.0,0.0,0.0,-0.0058475113473832,60.0,-0.4506858289241791,-0.0,-6.38469401792463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076651622308418e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,9.558161400491372e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059632480377331e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.55815048655495e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.000453397486126,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,288.5986328125,286.8071594238281,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794250607,2.026404821720007e-09,0.0009671773877926,-0.0043602348305284,0.0,0.0,0.0,-0.0058173867873847,60.0,-0.5115826725959778,-0.0,-6.377837991067281e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076651622308418e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,9.558161400491372e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059632480377331e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.55815048655495e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.000453397486126,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,288.5986328125,286.8071594238281,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794250607,2.026404821720007e-09,0.0009671773877926,-0.0043602348305284,0.0,0.0,0.0,-0.0058173867873847,60.0,-0.5115826725959778,-0.0,-6.377837991067281e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.07494977582246e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,9.556368604535236e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.05830825609155e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556357690598816e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533124447334,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5551452636719,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669970604591,2.005093646673117e-09,0.0009669950231909,-0.0043043913319706,0.0,0.0,0.0,-0.005806821398437,60.0,-0.5775008201599121,-0.0,-6.37543493553494e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.07494977582246e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,9.556368604535236e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.05830825609155e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556357690598816e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533124447334,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5551452636719,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669970604591,2.005093646673117e-09,0.0009669950231909,-0.0043043913319706,0.0,0.0,0.0,-0.005806821398437,60.0,-0.5775008201599121,-0.0,-6.37543493553494e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.077400318346918e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213829390705e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558938472764568e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004534348845481,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,288.51055908203125,286.71636962890625,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355281904471667e-09,0.0009672551532275,-0.0043841423466801,0.0,0.0,0.0,-0.0058219083584845,60.0,-0.6479594111442566,-0.0,-6.378867567491397e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.077400318346918e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213829390705e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558938472764568e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004534348845481,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,288.51055908203125,286.71636962890625,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355281904471667e-09,0.0009672551532275,-0.0043841423466801,0.0,0.0,0.0,-0.0058219083584845,60.0,-0.6479594111442566,-0.0,-6.378867567491397e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.084278281079604e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.566191874910146e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065563113428652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566180960973723e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537784261628,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4646911621094,286.6620178222656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.121121500664458e-09,0.0009679869981482,-0.0046084295026957,0.0,0.0,0.0,-0.0058643403463065,60.0,-0.7229229211807251,-0.0,-6.388525974898587e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.084278281079604e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.566191874910146e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065563113428652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566180960973723e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537784261628,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4646911621094,286.6620178222656,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.121121500664458e-09,0.0009679869981482,-0.0046084295026957,0.0,0.0,0.0,-0.0058643403463065,60.0,-0.7229229211807251,-0.0,-6.388525974898587e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.088935621548444e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,9.571096597937868e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.069185812724754e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.571086411597209e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0004540111112874,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,288.4412841796875,286.6320495605469,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791060067499757e-09,0.0009684828110039,-0.0047603715211153,0.0,0.0,0.0,-0.005893085617572,60.0,-0.7616968750953674,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.576588490745051e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004542721144389,287.43603515625,294.1499938964844,285.6695556640625,283.71588134765625,288.4175720214844,286.5997009277344,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161967368541e-09,0.0009690390434116,-0.004930842667818,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.8014011383056641,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104991477215664e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,9.588003740645944e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.587993554305284e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548131255432,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,288.369140625,286.5277709960937,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.3790065473150435e-09,0.0009701921953819,-0.005284184589982,0.0,0.0,0.0,-0.0059921853244304,60.0,-0.883215069770813,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104991477215664e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,9.588003740645944e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.587993554305284e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548131255432,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,288.369140625,286.5277709960937,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.3790065473150435e-09,0.0009701921953819,-0.005284184589982,0.0,0.0,0.0,-0.0059921853244304,60.0,-0.883215069770813,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828904706,287.42535400390625,294.1499938964844,285.4189758300781,283.6134338378906,288.31939697265625,286.4467163085937,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496082673886235e-09,0.0009711934253573,-0.005590965040028,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9677347540855408,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828904706,287.42535400390625,294.1499938964844,285.4189758300781,283.6134338378906,288.31939697265625,286.4467163085937,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496082673886235e-09,0.0009711934253573,-0.005590965040028,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9677347540855408,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.268310546875,286.3576354980469,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543893575668335,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.268310546875,286.3576354980469,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543893575668335,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.120182949118316e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.60400138865225e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555719788186,287.4148254394531,294.1499938964844,285.1568298339844,283.5045166015625,288.2157592773437,286.26226806640625,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.142465114593506,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
