time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202514648437,294.1499938964844,283.04425048828125,282.5008850097656,286.9485168457031,284.61187744140625,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554296493530273,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202514648437,294.1499938964844,283.04425048828125,282.5008850097656,286.9485168457031,284.61187744140625,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554296493530273,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004514679312705,287.318115234375,294.1499938964844,283.01861572265625,282.4857482910156,286.9149780273437,284.5819396972656,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570530891418457,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004513851308729,287.31597900390625,294.1499938964844,282.9932556152344,282.470703125,286.8815002441406,284.5528869628906,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219986382319915e-09,0.0009628640254959,-0.0030384827405214,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.5866029262542725,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004513685998972,287.3137512207031,294.1499938964844,282.9669189453125,282.4549560546875,286.8463134765625,284.5226135253906,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840741982468e-09,0.0009628284024074,-0.0030275874305516,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603533983230591,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.311767578125,294.1499938964844,282.9435119628906,282.4408874511719,286.8147888183594,284.4962158203125,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934510295105952e-09,0.0009626199607737,-0.0029636756516993,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.618484735488892,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484436035156,284.44659423828125,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358223422620597e-09,0.0009614638402126,-0.0026093202177435,0.0,0.0,0.0,-0.0054861409589648,60.0,-2.648203134536743,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484436035156,284.44659423828125,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358223422620597e-09,0.0009614638402126,-0.0026093202177435,0.0,0.0,0.0,-0.0054861409589648,60.0,-2.648203134536743,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004503027012106,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,286.6824645996094,284.40594482421875,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518085457102755e-09,0.0009605537052266,-0.0023304664064198,0.0,0.0,0.0,-0.0054333857260644,60.0,-2.6763834953308105,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004503027012106,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,286.6824645996094,284.40594482421875,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518085457102755e-09,0.0009605537052266,-0.0023304664064198,0.0,0.0,0.0,-0.0054333857260644,60.0,-2.6763834953308105,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004500409413594,287.3005065917969,294.1499938964844,282.8143310546875,282.3614501953125,286.6351928710937,284.38043212890625,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696427583694458,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004499351780395,287.29937744140625,294.1499938964844,282.8015441894531,282.3533935546875,286.6168518066406,284.371337890625,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600743698991778e-09,0.0009597692405804,-0.0020900815725326,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704130172729492,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.003844752442092e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497606423683,287.2973937988281,294.1499938964844,282.7789306640625,282.3390808105469,286.58465576171875,284.3568420410156,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422557777725,1.0993390642255463e-09,0.0009422546718269,-0.0019479229813441,0.0,0.0,0.0,-0.0052723716944456,60.0,-2.6985909938812256,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.003838204080239e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.481481538387015e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.002994971117005e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.481474990025164e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004497603222262,287.2975769042969,294.1499938964844,282.7566223144531,282.3248291015625,286.5546569824219,284.3432922363281,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000824816932436,9.816073509583132e-10,0.0008248159429058,-0.001755843986757,0.0,0.0,0.0,-0.0046287532895803,60.0,-2.598677396774292,-0.0,-6.275608654959798e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.002147271530703e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.479700383963063e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.001678750384599e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.47969383560121e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004496758338063,287.2962646484375,294.1499938964844,282.7128601074219,282.2965393066406,286.5052490234375,284.3201904296875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006102761253714,7.457827133627856e-10,0.0006102753686718,-0.0013503991067409,0.0,0.0,0.0,-0.0034435880370438,60.0,-2.129346370697021,-0.0,-6.273246100363394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.002147271530703e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.479700383963063e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.001678750384599e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.47969383560121e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004496758338063,287.2962646484375,294.1499938964844,282.7128601074219,282.2965393066406,286.5052490234375,284.3201904296875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006102761253714,7.457827133627856e-10,0.0006102753686718,-0.0013503991067409,0.0,0.0,0.0,-0.0034435880370438,60.0,-2.129346370697021,-0.0,-6.273246100363394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,2.6695628548623063e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,2.811180092976429e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,2.076329292322044e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,2.8111780920880847e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0001333501859335,287.29522705078125,294.1499938964844,282.6703186035156,282.2684936523437,286.47027587890625,284.30523681640625,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005204167682677,5.92119464570828e-10,0.0005204161861911,-0.0010362756438553,0.0,0.0,0.0,-0.0028953100554645,60.0,-1.6825354099273682,-0.0,-5.516709755681859e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,2.6695628548623063e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,2.811180092976429e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,2.076329292322044e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,2.8111780920880847e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0001333501859335,287.29522705078125,294.1499938964844,282.6703186035156,282.2684936523437,286.47027587890625,284.30523681640625,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005204167682677,5.92119464570828e-10,0.0005204161861911,-0.0010362756438553,0.0,0.0,0.0,-0.0028953100554645,60.0,-1.6825354099273682,-0.0,-5.516709755681859e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,3.3867072488646954e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,3.566368468455039e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,2.6341091142967343e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,3.566365558071993e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001691730285529,287.3013610839844,294.1499938964844,282.62890625,282.2406921386719,286.4506225585937,284.3015441894531,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360868871212,4.513565354802296e-10,0.0003608684055507,-0.0008257555891759,0.0,0.0,0.0,-0.0020326739177107,60.0,-1.2216877937316897,-0.0,-8.878815904722615e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,3.3867072488646954e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,3.566368468455039e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,2.6341091142967343e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,3.566365558071993e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001691730285529,287.3013610839844,294.1499938964844,282.62890625,282.2406921386719,286.4506225585937,284.3015441894531,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360868871212,4.513565354802296e-10,0.0003608684055507,-0.0008257555891759,0.0,0.0,0.0,-0.0020326739177107,60.0,-1.2216877937316897,-0.0,-8.878815904722615e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,3.1273109925678e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,3.2932111935224384e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,2.4323562684003264e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.293209010735154e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001562156539876,287.30584716796875,294.1499938964844,282.5886535644531,282.21307373046875,286.43682861328125,284.2984313964844,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336274530738,4.171850920275944e-10,0.0003336270456202,-0.0007631595362909,0.0,0.0,0.0,-0.001879169489257,60.0,-1.0394850969314575,-0.0,-7.570799986922339e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,3.1273109925678e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,3.2932111935224384e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,2.4323562684003264e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.293209010735154e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001562156539876,287.30584716796875,294.1499938964844,282.5886535644531,282.21307373046875,286.43682861328125,284.2984313964844,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336274530738,4.171850920275944e-10,0.0003336270456202,-0.0007631595362909,0.0,0.0,0.0,-0.001879169489257,60.0,-1.0394850969314575,-0.0,-7.570799986922339e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,3.0980518204160035e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,3.2624000596115366e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,2.4095990738715045e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,3.262397513026372e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0001547540887258,287.3080139160156,294.1499938964844,282.5689697265625,282.1993408203125,286.4306030273437,284.29736328125,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289497399237,4.117231000577704e-10,0.00032894933247,-0.0007534776814281,0.0,0.0,0.0,-0.0018530595116317,60.0,-1.0109403133392334,-0.0,-7.429796777813635e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,3.054106855415739e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,3.216123877791688e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,2.3754197172820568e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,3.216121695004404e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0001525589614175,287.310302734375,294.1499938964844,282.549560546875,282.1856689453125,286.4244079589844,284.2965087890625,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254277980886,4.070288550650503e-10,0.000325427390635,-0.0007446583476848,0.0,0.0,0.0,-0.0018330439925193,60.0,-0.9926583766937256,-0.0,-7.220512188155226e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,2.8872140319435857e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,3.040377487195656e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,2.2456137230619788e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,3.0403753044083714e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001442223001504,287.3148498535156,294.1499938964844,282.5115966796875,282.1584167480469,286.4126892089844,284.2955322265625,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308137765387,3.852804741910632e-10,0.0003081373870372,-0.0007047714898362,0.0,0.0,0.0,-0.0017355785239487,60.0,-0.9591392874717712,-0.0,-6.452936407441712e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,2.8872140319435857e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,3.040377487195656e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,2.2456137230619788e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,3.0403753044083714e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001442223001504,287.3148498535156,294.1499938964844,282.5115966796875,282.1584167480469,286.4126892089844,284.2955322265625,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308137765387,3.852804741910632e-10,0.0003081373870372,-0.0007047714898362,0.0,0.0,0.0,-0.0017355785239487,60.0,-0.9591392874717712,-0.0,-6.452936407441712e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,2.5785660909605213e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,2.715355913096573e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,2.005553869821597e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,2.7153540941071697e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.000128804706037,287.3191833496094,294.1499938964844,282.4747314453125,282.1313171386719,286.4032592773437,284.29638671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746079990174,3.4350305933017456e-10,0.0002746076788753,-0.000628467707429,0.0,0.0,0.0,-0.0015468124765902,60.0,-0.8875924944877625,-0.0,-5.147020143425607e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,2.5785660909605213e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,2.715355913096573e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,2.005553869821597e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,2.7153540941071697e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.000128804706037,287.3191833496094,294.1499938964844,282.4747314453125,282.1313171386719,286.4032592773437,284.29638671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746079990174,3.4350305933017456e-10,0.0002746076788753,-0.000628467707429,0.0,0.0,0.0,-0.0015468124765902,60.0,-0.8875924944877625,-0.0,-5.147020143425607e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,2.048812712018844e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,2.1574998754658736e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,1.5935229384922422e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,2.1574982383754104e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.000102342426544,287.3232421875,294.1499938964844,282.4389953613281,282.1043395996094,286.3963928222656,284.29937744140625,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183115720981,2.730526638128339e-10,0.0002183113101636,-0.0004995487979613,0.0,0.0,0.0,-0.001229687128216,60.0,-0.7671135663986206,-0.0,-3.249404745275796e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,2.048812712018844e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,2.1574998754658736e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,1.5935229384922422e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,2.1574982383754104e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.000102342426544,287.3232421875,294.1499938964844,282.4389953613281,282.1043395996094,286.3963928222656,284.29937744140625,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183115720981,2.730526638128339e-10,0.0002183113101636,-0.0004995487979613,0.0,0.0,0.0,-0.001229687128216,60.0,-0.7671135663986206,-0.0,-3.249404745275796e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,1.563811383675784e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,1.6467698515043594e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.2162992788944392e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,1.646768578211777e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.811561226844788e-05,287.32574462890625,294.1499938964844,282.4112243652344,282.0828552246094,286.3934020996094,284.30279541015625,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666278112679,2.084103861710317e-10,0.0001666275929892,-0.0003812868962995,0.0,0.0,0.0,-0.000938567565754,60.0,-0.6193965673446655,-0.0,-1.8930759182467227e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,1.453530330763897e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,1.530638473923318e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,1.1305250154691748e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,1.530637382529676e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.260684651555493e-05,287.3262634277344,294.1499938964844,282.4043884277344,282.0774841308594,286.39288330078125,284.3035888671875,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548768341308,1.937128790707732e-10,0.0001548766449559,-0.0003543978382367,0.0,0.0,0.0,-0.0008723776554688,60.0,-0.5824044346809387,-0.0,-1.635488522389039e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,1.1964988516410813e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,1.2599717592820523e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.306114407081624e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,1.2599708497873507e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,5.976758984616026e-05,287.3272705078125,294.1499938964844,282.3874816894531,282.0640869140625,286.3919677734375,284.3053894042969,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127493229229,1.594617909939089e-10,0.0001274930691579,-0.0002917347301263,0.0,0.0,0.0,-0.0007181328837759,60.0,-0.4924176335334778,-0.0,-1.1082145201513072e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.68598214967642e-06,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,1.0199812095379455e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.533551070082467e-06,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,1.0199804819421844e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,4.838348104385659e-05,287.3280029296875,294.1499938964844,282.370849609375,282.0507202148437,286.3913879394531,284.3067932128906,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032092186505,1.2908862867533344e-10,0.0001032090876833,-0.000236167164985,0.0,0.0,0.0,-0.0005813479656353,60.0,-0.4098548591136932,-0.0,-7.26250726224009e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.201466931088362e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,6.530447990371613e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.823369636142161e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,6.530442988150753e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,3.097760782111436e-05,287.328857421875,294.1499938964844,282.33837890625,282.0240173339844,286.39080810546875,284.3085632324219,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.607997056562454e-05,8.264931100621098e-11,6.607989053009078e-05,-0.0001512065791757,0.0,0.0,0.0,-0.0003722094988916,60.0,-0.2726046144962311,-0.0,-2.9770638731996247e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.201466931088362e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,6.530447990371613e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.823369636142161e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,6.530442988150753e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,3.097760782111436e-05,287.328857421875,294.1499938964844,282.33837890625,282.0240173339844,286.39080810546875,284.3085632324219,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.607997056562454e-05,8.264931100621098e-11,6.607989053009078e-05,-0.0001512065791757,0.0,0.0,0.0,-0.0003722094988916,60.0,-0.2726046144962311,-0.0,-2.9770638731996247e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,4.096973043488106e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,4.314312718634028e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,3.1865386063145702e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,4.314309535402572e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.04652278625872e-05,287.3292541503906,294.1499938964844,282.3070068359375,281.9973449707031,286.3905639648437,284.3094177246094,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365537461126223e-05,5.4601875104642865e-11,4.3655320041580126e-05,-9.98938558041118e-05,0.0,0.0,0.0,-0.0002458982053212,60.0,-0.1793517023324966,-0.0,-1.2993479903133928e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,4.096973043488106e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,4.314312718634028e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,3.1865386063145702e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,4.314309535402572e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.04652278625872e-05,287.3292541503906,294.1499938964844,282.3070068359375,281.9973449707031,286.3905639648437,284.3094177246094,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365537461126223e-05,5.4601875104642865e-11,4.3655320041580126e-05,-9.98938558041118e-05,0.0,0.0,0.0,-0.0002458982053212,60.0,-0.1793517023324966,-0.0,-1.2993479903133928e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,2.944757852674229e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,3.1009737995191244e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.2903702756593702e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,3.100971753156045e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.470967436034698e-05,287.329345703125,294.1499938964844,282.2767028808594,281.970703125,286.3904724121094,284.309814453125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1377865525428206e-05,3.924576635894184e-11,3.137782550766133e-05,-7.180003740359098e-05,0.0,0.0,0.0,-0.0001767424982972,60.0,-0.1248086392879486,-0.0,-6.712718575441201e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
