time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,2.944757852674229e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,3.1009737995191244e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.2903702756593702e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,3.100971753156045e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.470967436034698e-05,287.329345703125,294.1499938964844,282.2767028808594,281.970703125,286.3904724121094,284.309814453125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1377865525428206e-05,3.924576635894184e-11,3.137782550766133e-05,-7.180003740359098e-05,0.0,0.0,0.0,-0.0001767424982972,60.0,-0.1248086392879486,-0.0,-6.712718575441201e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.1962227947369684e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.3127299755287822e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.7081755459003034e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.3127281565393787e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0970587027259173e-05,287.32940673828125,294.1499938964844,282.2474365234375,281.9440612792969,286.3904113769531,284.3100280761719,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.340183527849149e-05,2.926980186002126e-11,2.340180617466104e-05,-5.354899258236401e-05,0.0,0.0,0.0,-0.0001318158319918,60.0,-0.0906051769852638,-0.0,-3.733808748296319e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.1962227947369684e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.3127299755287822e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.7081755459003034e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.3127281565393787e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0970587027259173e-05,287.32940673828125,294.1499938964844,282.2474365234375,281.9440612792969,286.3904113769531,284.3100280761719,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.340183527849149e-05,2.926980186002126e-11,2.340180617466104e-05,-5.354899258236401e-05,0.0,0.0,0.0,-0.0001318158319918,60.0,-0.0906051769852638,-0.0,-3.733808748296319e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,1.8565857544672328e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,1.955075504156412e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.4440130371440318e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,1.955074139914359e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.274029252992476e-06,287.3294372558594,294.1499938964844,282.2331848144531,281.9307556152344,286.3904113769531,284.31011962890625,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782877643592656e-05,2.474335666913241e-11,1.978285399673041e-05,-4.526792326942086e-05,0.0,0.0,0.0,-0.0001114312617573,60.0,-0.0776612535119056,-0.0,-2.668267169714245e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.5282041658792878e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,1.6092736814243835e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.188604755952838e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,1.6092724308691686e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.633695531694684e-06,287.3294677734375,294.1499938964844,282.2192077636719,281.9174194335937,286.3904113769531,284.3101501464844,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628383142815437e-05,2.036695985474513e-11,1.6283811419270933e-05,-3.726125578396022e-05,0.0,0.0,0.0,-9.172216232400388e-05,60.0,-0.0656660944223404,-0.0,-1.807848315493743e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.36613787416718e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.863000514087616e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.284783691829944e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.86299369287735e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.678579443861963e-06,287.3294372558594,294.1499938964844,282.1920166015625,281.8907165527344,286.390380859375,284.3102111816406,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.98015184450196e-06,1.248264512587749e-11,9.980140021070838e-06,-2.2836928110336885e-05,0.0,0.0,0.0,-5.6215329095721245e-05,60.0,-0.0435517877340316,-0.0,-6.7907910197839705e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.36613787416718e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.863000514087616e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.284783691829944e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.86299369287735e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.678579443861963e-06,287.3294372558594,294.1499938964844,282.1920166015625,281.8907165527344,286.390380859375,284.3102111816406,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.98015184450196e-06,1.248264512587749e-11,9.980140021070838e-06,-2.2836928110336885e-05,0.0,0.0,0.0,-5.6215329095721245e-05,60.0,-0.0435517877340316,-0.0,-6.7907910197839705e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,4.846798447033507e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,5.103915441395657e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,3.769737020320463e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,5.103912030790525e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.4210758056142367e-06,287.3294372558594,294.1499938964844,282.1658630371094,281.86395263671875,286.390380859375,284.3102111816406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.164585672901012e-06,6.459583302281802e-12,5.1645793064381e-06,-1.1817752238130195e-05,0.0,0.0,0.0,-2.9090617317706347e-05,60.0,-0.0256606247276067,-0.0,-1.818482647450437e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,4.846798447033507e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,5.103915441395657e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,3.769737020320463e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,5.103912030790525e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.4210758056142367e-06,287.3294372558594,294.1499938964844,282.1658630371094,281.86395263671875,286.390380859375,284.3102111816406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.164585672901012e-06,6.459583302281802e-12,5.1645793064381e-06,-1.1817752238130195e-05,0.0,0.0,0.0,-2.9090617317706347e-05,60.0,-0.0256606247276067,-0.0,-1.818482647450437e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.1115954496053746e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.223613080332143e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.6423540216692345e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.2236115171381249e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0547855708864518e-06,287.32940673828125,294.1499938964844,282.14068603515625,281.8370666503906,286.390380859375,284.3102111816406,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2500560135085834e-06,2.814251002375423e-12,2.2500530576508027e-06,-5.14863586431602e-06,0.0,0.0,0.0,-1.2673917808569968e-05,60.0,-0.013205143623054,-0.0,-3.451601526295589e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.1115954496053746e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.223613080332143e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.6423540216692345e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.2236115171381249e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0547855708864518e-06,287.32940673828125,294.1499938964844,282.14068603515625,281.8370666503906,286.390380859375,284.3102111816406,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2500560135085834e-06,2.814251002375423e-12,2.2500530576508027e-06,-5.14863586431602e-06,0.0,0.0,0.0,-1.2673917808569968e-05,60.0,-0.013205143623054,-0.0,-3.451601526295589e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,8.127672401769814e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,8.558836128713666e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,6.321531031971972e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,8.55883044437178e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,4.059940295064736e-07,287.32940673828125,294.1499938964844,282.119384765625,281.8133544921875,286.390380859375,284.3102111816406,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.660761636747338e-07,1.083244930387417e-12,8.660750268063566e-07,-1.9817684915324207e-06,0.0,0.0,0.0,-4.878354957327247e-06,60.0,-0.006480879150331,-0.0,-5.1136578424395424e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,7.133968438211016e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.512416999588822e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,5.548649184561327e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.512412025789672e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.563564519026841e-07,287.32940673828125,294.1499938964844,282.1165466308594,281.8100891113281,286.390380859375,284.3102111816406,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.601883567076584e-07,9.50806707672447e-13,7.601873903695378e-07,-1.7394738733855777e-06,0.0,0.0,0.0,-4.281915607862175e-06,60.0,-0.0058215018361806,-0.0,-3.9396861017644905e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,3.498547229696669e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,3.684140992277207e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,2.7210957043166682e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,3.684138505377632e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.747596627410531e-07,287.32940673828125,294.1499938964844,282.1048278808594,281.79656982421875,286.390380859375,284.3102111816406,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.728047488493758e-07,4.662905803663745e-13,3.728042941020249e-07,-8.530556101504772e-07,0.0,0.0,0.0,-2.0999141270294785e-06,60.0,-0.0035928029101341,-0.0,-9.474902077657131e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.5888369730987506e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.6731229735000852e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.2357636691717744e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,1.6731217300502976e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.936569090816192e-08,287.32940673828125,294.1499938964844,282.0933837890625,281.7829895019531,286.390380859375,284.3102111816406,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931406321418765e-07,2.1174236680427533e-13,1.693138500513669e-07,-3.874189076213952e-07,0.0,0.0,0.0,-9.5367431640625e-07,60.0,-0.002176312264055,-0.0,-1.9541501138201118e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.2661472981179143e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.3333149029293168e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.847824777864391e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.3333139037285942e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.324667012336249e-09,287.32940673828125,294.1499938964844,282.0711975097656,281.7557067871094,286.390380859375,284.3101806640625,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3483303362704646e-08,1.6844173422064273e-14,1.3483286487314672e-08,-3.085866850938146e-08,0.0,0.0,0.0,-7.59464455768466e-08,60.0,-0.0005435514030978,-0.0,-1.2409883018945204e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.2661472981179143e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.3333149029293168e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.847824777864391e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.3333139037285942e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.324667012336249e-09,287.32940673828125,294.1499938964844,282.0711975097656,281.7557067871094,286.390380859375,284.3101806640625,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3483303362704646e-08,1.6844173422064273e-14,1.3483286487314672e-08,-3.085866850938146e-08,0.0,0.0,0.0,-7.59464455768466e-08,60.0,-0.0005435514030978,-0.0,-1.2409883018945204e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,-2.302551066479808e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.1501718466533362e-09,287.32940673828125,294.1499938964844,282.04998779296875,281.7282409667969,286.390380859375,284.3101806640625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.458995229659422e-09,-3.096317927259781e-15,-2.458992121034953e-09,5.622952770067968e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001194979049614,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,-2.302551066479808e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.1501718466533362e-09,287.32940673828125,294.1499938964844,282.04998779296875,281.7282409667969,286.390380859375,284.3101806640625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.458995229659422e-09,-3.096317927259781e-15,-2.458992121034953e-09,5.622952770067968e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001194979049614,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.456054457034007e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,2.5863434657824588e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.226850010471736e-10,287.32940673828125,294.1499938964844,282.0292358398437,281.7006530761719,286.390380859375,284.3101806640625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6543992004413037e-10,3.0930932728295835e-16,2.6543961473279865e-10,-6.060685842079746e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.879822750401217e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.456054457034007e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,2.5863434657824588e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.226850010471736e-10,287.32940673828125,294.1499938964844,282.0292358398437,281.7006530761719,286.390380859375,284.3101806640625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6543992004413037e-10,3.0930932728295835e-16,2.6543961473279865e-10,-6.060685842079746e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.879822750401217e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,-5.388219384561133e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-2.555937406167885e-11,287.32940673828125,294.1499938964844,282.0083923339844,281.6729431152344,286.390380859375,284.3101806640625,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.461977051202105e-11,-5.864521284076814e-17,-5.461971153142287e-11,1.2579429164993883e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.876661013346165e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,-5.388219384561133e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-2.555937406167885e-11,287.32940673828125,294.1499938964844,282.0083923339844,281.6729431152344,286.390380859375,284.3101806640625,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.461977051202105e-11,-5.864521284076814e-17,-5.461971153142287e-11,1.2579429164993883e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.876661013346165e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.9979553222656,281.6590576171875,286.390380859375,284.3101806640625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-5.811318260384724e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.98748779296875,281.6451416015625,286.390380859375,284.3101806640625,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-4.290191554900957e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.966552734375,281.61724853515625,286.390380859375,284.3101806640625,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.977878466481343e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.966552734375,281.61724853515625,286.390380859375,284.3101806640625,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.977878466481343e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.945556640625,281.5893249511719,286.390380859375,284.3101806640625,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.547886879256112e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.945556640625,281.5893249511719,286.390380859375,284.3101806640625,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.547886879256112e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.924560546875,281.5613098144531,286.390380859375,284.3101806640625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.3175091428129235e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.924560546875,281.5613098144531,286.390380859375,284.3101806640625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.3175091428129235e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.9043884277344,281.5343933105469,286.390380859375,284.3101806640625,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.678449042420317e-12,7.536120787712352e-18,-2.678456631835524e-12,3.743668135908207e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1483178898051847e-06,-0.0,-8.563609009468579e-38,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.9035339355469,281.53326416015625,286.390380859375,284.3101806640625,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.678449042420317e-12,7.536120787712352e-18,-2.678456631835524e-12,3.743668135908207e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1416915387817426e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8930358886719,281.51922607421875,286.390380859375,284.3101806640625,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-2.061718532786472e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8825378417969,281.50518798828125,286.390380859375,284.3101806640625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-1.9856850030919304e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8615417480469,281.4770812988281,286.390380859375,284.3101806640625,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-1.8427491568218104e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8615417480469,281.4770812988281,286.390380859375,284.3101806640625,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-1.8427491568218104e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8406066894531,281.4489440917969,286.390380859375,284.3101806640625,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.632563221235951e-12,1.2855586958142865e-17,2.632550427650316e-12,-4.93029358658581e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7112673731389805e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8406066894531,281.4489440917969,286.390380859375,284.3101806640625,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.632563221235951e-12,1.2855586958142865e-17,2.632550427650316e-12,-4.93029358658581e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7112673731389805e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.32940673828125,294.1499938964844,281.8197021484375,281.4208068847656,286.390380859375,284.3101806640625,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,2.2942880098996907e-14,1.0195853872927608e-17,-2.2953074987550063e-14,-5.933126711286929e-13,0.0,0.0,0.0,0.0,60.0,-1.5890763052084369e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
