time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.37139454636781e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,1.4441454823099775e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.066641630131926e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.444144459128438e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,6.850399131508311e-06,287.3293762207031,294.1499938964844,280.3258361816406,279.51336669921875,286.3903503417969,284.31024169921875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612458471674472e-05,1.82766163314696e-11,1.4612440281780437e-05,-3.343707794556394e-05,0.0,0.0,0.0,-8.230785897467285e-05,60.0,-0.045667428523302,-0.0,-1.4558750038862197e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.37139454636781e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,1.4441454823099775e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.066641630131926e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.444144459128438e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,6.850399131508311e-06,287.3293762207031,294.1499938964844,280.3258361816406,279.51336669921875,286.3903503417969,284.31024169921875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612458471674472e-05,1.82766163314696e-11,1.4612440281780437e-05,-3.343707794556394e-05,0.0,0.0,0.0,-8.230785897467285e-05,60.0,-0.045667428523302,-0.0,-1.4558750038862197e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,3.0958208299125545e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,3.2600505619484466e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.407863803455257e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.260048288211692e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,1.5464263924513943e-05,287.3294982910156,294.1499938964844,280.3282165527344,279.525146484375,286.3902587890625,284.3104553222656,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298662704764865e-05,4.125817743005911e-11,3.2986587029881775e-05,-7.548185385530815e-05,0.0,0.0,0.0,-0.0001858043542597,60.0,-0.1075511947274208,-0.0,-7.419094505412005e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,3.0958208299125545e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,3.2600505619484466e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.407863803455257e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.260048288211692e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,1.5464263924513943e-05,287.3294982910156,294.1499938964844,280.3282165527344,279.525146484375,286.3902587890625,284.3104553222656,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298662704764865e-05,4.125817743005911e-11,3.2986587029881775e-05,-7.548185385530815e-05,0.0,0.0,0.0,-0.0001858043542597,60.0,-0.1075511947274208,-0.0,-7.419094505412005e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,5.916974714637036e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,6.2308636188390665e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,4.602097305905772e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.230859071365558e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,2.955651143565774e-05,287.3297424316406,294.1499938964844,280.3336486816406,279.5408935546875,286.389892578125,284.3110656738281,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304679118329659e-05,7.885601199797421e-11,6.304671114776284e-05,-0.0001442671054974,0.0,0.0,0.0,-0.00035512476461,60.0,-0.2131610661745071,-0.0,-2.71018346653662e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,5.916974714637036e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,6.2308636188390665e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,4.602097305905772e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.230859071365558e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,2.955651143565774e-05,287.3297424316406,294.1499938964844,280.3336486816406,279.5408935546875,286.389892578125,284.3110656738281,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304679118329659e-05,7.885601199797421e-11,6.304671114776284e-05,-0.0001442671054974,0.0,0.0,0.0,-0.00035512476461,60.0,-0.2131610661745071,-0.0,-2.71018346653662e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,1.027050439006416e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.585764251416549e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,1.0270497114106549e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,4.871881537837908e-05,287.3306579589844,294.1499938964844,280.3419494628906,279.56036376953125,286.38885498046875,284.3123474121094,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998087328686123e-10,0.0001039219787344,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688121736049652,-0.0,-7.363524789916195e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,1.027050439006416e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.585764251416549e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,1.0270497114106549e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,4.871881537837908e-05,287.3306579589844,294.1499938964844,280.3419494628906,279.56036376953125,286.38885498046875,284.3123474121094,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998087328686123e-10,0.0001039219787344,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688121736049652,-0.0,-7.363524789916195e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,5.923887874814682e-05,287.3314819335937,294.1499938964844,280.3471374511719,279.5714111328125,286.38775634765625,284.3132019042969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613760113716125,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.399900793330744e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,1.4741639461135492e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,1.0888131328101736e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.4741629456693772e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,6.99279407854192e-05,287.3325500488281,294.1499938964844,280.3529968261719,279.5832824707031,286.3861999511719,284.31402587890625,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638249717,1.8656695632834886e-10,0.0001491636357968,-0.0003413241356611,0.0,0.0,0.0,-0.0008401976083405,60.0,-0.5587403774261475,-0.0,-1.5170286138399547e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.858095856732689e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,1.9566658011171967e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.445187535864534e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.956664345925674e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.281573147745804e-05,287.3353576660156,294.1499938964844,280.3665771484375,279.6093444824219,286.38134765625,284.3150634765625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979859662242,2.476313876176306e-10,0.0001979857188416,-0.0004530414007604,0.0,0.0,0.0,-0.0011151991784572,60.0,-0.763421893119812,-0.0,-2.6726092450246597e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.858095856732689e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,1.9566658011171967e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.445187535864534e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.956664345925674e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.281573147745804e-05,287.3353576660156,294.1499938964844,280.3665771484375,279.6093444824219,286.38134765625,284.3150634765625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979859662242,2.476313876176306e-10,0.0001979857188416,-0.0004530414007604,0.0,0.0,0.0,-0.0011151991784572,60.0,-0.763421893119812,-0.0,-2.6726092450246597e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.5207722501363605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,2.6544963475316763e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,1.960603185580112e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.6544945285422727e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0001259177806787,287.3391418457031,294.1499938964844,280.3825378417969,279.6383056640625,286.37225341796875,284.3127746582031,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685958170332,3.3594688142457585e-10,0.000268595496891,-0.0006146146915853,0.0,0.0,0.0,-0.0015129251405596,60.0,-1.0193045139312744,-0.0,-4.918882190452223e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.5207722501363605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,2.6544963475316763e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,1.960603185580112e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.6544945285422727e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0001259177806787,287.3391418457031,294.1499938964844,280.3825378417969,279.6383056640625,286.37225341796875,284.3127746582031,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685958170332,3.3594688142457585e-10,0.000268595496891,-0.0006146146915853,0.0,0.0,0.0,-0.0015129251405596,60.0,-1.0193045139312744,-0.0,-4.918882190452223e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,3.730306707439013e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,3.928195292246528e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.9013534003752284e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.928192381863482e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001863365323515,287.34332275390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3523864746094,284.2974853515625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950816462747,4.947459109061466e-10,0.0003950811515096,-0.0009056142298504,0.0,0.0,0.0,-0.002225752454251,60.0,-1.442145586013794,-0.0,-1.0771797676056847e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,3.730306707439013e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,3.928195292246528e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.9013534003752284e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.928192381863482e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001863365323515,287.34332275390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3523864746094,284.2974853515625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950816462747,4.947459109061466e-10,0.0003950811515096,-0.0009056142298504,0.0,0.0,0.0,-0.002225752454251,60.0,-1.442145586013794,-0.0,-1.0771797676056847e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,4.3630276195472106e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,4.5944809244247153e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.393470251467079e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,4.594477650243789e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0002179422299377,287.3443908691406,294.1499938964844,280.42095947265625,279.703857421875,286.3041076660156,284.25689697265625,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006837541586719,8.00677024681562e-10,0.0006837533437646,-0.0014212389942258,0.0,0.0,0.0,-0.0038179685361683,60.0,-2.303883552551269,-0.0,-1.4735836550983096e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,4.3630276195472106e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,4.5944809244247153e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.393470251467079e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,4.594477650243789e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0002179422299377,287.3443908691406,294.1499938964844,280.42095947265625,279.703857421875,286.3041076660156,284.25689697265625,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006837541586719,8.00677024681562e-10,0.0006837533437646,-0.0014212389942258,0.0,0.0,0.0,-0.0038179685361683,60.0,-2.303883552551269,-0.0,-1.4735836550983096e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.002204024000093e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,9.47976077441126e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.001723133726045e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.479754226049408e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0004496786859817,287.3446960449219,294.1499938964844,280.4317932128906,279.7216491699219,286.2632751464844,284.2305603027344,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008564510499127,9.928784461266103e-10,0.0008564500603824,-0.0017538419924676,0.0,0.0,0.0,-0.0047928667627274,60.0,-2.99413800239563,-0.0,-6.273305785953198e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.006600157590583e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.484389738645405e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.00514210620895e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.48438246268779e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004498982743825,287.34454345703125,294.1499938964844,280.4430847167969,279.7398986816406,286.2146301269531,284.1965637207031,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988878775388,1.179782493920811e-09,0.0009888776112347,-0.0021127862855792,0.0,0.0,0.0,-0.0055431481450796,60.0,-3.7025749683380127,-0.0,-6.279429953792717e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.029880311572924e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004510612052399,287.339599609375,294.1499938964844,280.4669494628906,279.7777709960937,286.11669921875,284.0972900390625,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440536134822423e-09,0.0009621665813028,-0.0028250166215002,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.173248291015625,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.029880311572924e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004510612052399,287.339599609375,294.1499938964844,280.4669494628906,279.7777709960937,286.11669921875,284.0972900390625,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440536134822423e-09,0.0009621665813028,-0.0028250166215002,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.173248291015625,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.050974767887963e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.531118121230976e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.03965561115183e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.531111572869122e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004521148803178,287.3346862792969,294.1499938964844,280.4924011230469,279.8171691894531,286.0205078125,283.9548034667969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644155506975,1.7032848464992867e-09,0.0009644138626754,-0.0035135298967361,0.0,0.0,0.0,-0.0056571997702121,60.0,-4.229165554046631,-0.0,-6.341444702684387e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.050974767887963e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.531118121230976e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.03965561115183e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.531111572869122e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004521148803178,287.3346862792969,294.1499938964844,280.4924011230469,279.8171691894531,286.0205078125,283.9548034667969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644155506975,1.7032848464992867e-09,0.0009644138626754,-0.0035135298967361,0.0,0.0,0.0,-0.0056571997702121,60.0,-4.229165554046631,-0.0,-6.341444702684387e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.0613859356381e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.542081534164026e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,7.047753024380654e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.542074985802174e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004526349366642,287.3298034667969,294.1499938964844,280.51922607421875,279.8578491210937,285.9263000488281,283.7903747558594,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655245230533,1.832937357448827e-09,0.0009655226604081,-0.0038532733451575,0.0,0.0,0.0,-0.0057214749976992,60.0,-4.225553035736084,-0.0,-6.356034987220482e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.0613859356381e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.542081534164026e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,7.047753024380654e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.542074985802174e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004526349366642,287.3298034667969,294.1499938964844,280.51922607421875,279.8578491210937,285.9263000488281,283.7903747558594,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655245230533,1.832937357448827e-09,0.0009655226604081,-0.0038532733451575,0.0,0.0,0.0,-0.0057214749976992,60.0,-4.225553035736084,-0.0,-6.356034987220482e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.065542690223084e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.54645875026472e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.050986459944397e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.546452201902866e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004528425924945,287.3249816894531,294.1499938964844,280.5473022460937,279.8995361328125,285.8340759277344,283.6219177246094,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671341069,1.8846657567905822e-09,0.000965965213254,-0.0039888224564492,0.0,0.0,0.0,-0.0057471198961138,60.0,-4.211913108825684,-0.0,-6.361861437653715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.065542690223084e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.54645875026472e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.050986459944397e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.546452201902866e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004528425924945,287.3249816894531,294.1499938964844,280.5473022460937,279.8995361328125,285.8340759277344,283.6219177246094,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671341069,1.8846657567905822e-09,0.000965965213254,-0.0039888224564492,0.0,0.0,0.0,-0.0057471198961138,60.0,-4.211913108825684,-0.0,-6.361861437653715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.065506310435012e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.546420915285124e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,7.050958083709702e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.546414366923273e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.000452840788057,287.32257080078125,294.1499938964844,280.5617370605469,279.920654296875,285.7887268066406,283.5404052734375,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630013629,1.884183919997895e-09,0.0009659611387178,-0.0039875600486993,0.0,0.0,0.0,-0.0057468814775347,60.0,-4.203175067901611,-0.0,-6.361806725863063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.065531776286662e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.546447836328298e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,7.05097772879526e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.546441287966444e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004528420686256,287.3201904296875,294.1499938964844,280.5764465332031,279.9419250488281,285.7439270019531,283.4615783691406,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.884471689805877e-09,0.0009659635834395,-0.0039883139543235,0.0,0.0,0.0,-0.0057470239698886,60.0,-4.193757057189941,-0.0,-6.361839410828908e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.072756074601784e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.554054850013928e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.056596223264933e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.554048301652074e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0004532028979156,287.3154602050781,294.1499938964844,280.6064758300781,279.9847717285156,285.65582275390625,283.30633544921875,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667341946624,1.974414187699836e-09,0.0009667322156019,-0.0042239995673298,0.0,0.0,0.0,-0.0057916101068258,60.0,-4.175403118133545,-0.0,-6.371975302954527e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.072756074601784e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.554054850013928e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.056596223264933e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.554048301652074e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0004532028979156,287.3154602050781,294.1499938964844,280.6064758300781,279.9847717285156,285.65582275390625,283.30633544921875,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667341946624,1.974414187699836e-09,0.0009667322156019,-0.0042239995673298,0.0,0.0,0.0,-0.0057916101068258,60.0,-4.175403118133545,-0.0,-6.371975302954527e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.09966038307175e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.582385973772034e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.077521877363324e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.582380153005944e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004545468254946,287.3107604980469,294.1499938964844,280.63726806640625,280.02783203125,285.5695495605469,283.136474609375,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.3095549916973823e-09,0.0009695974295027,-0.0051021971739828,0.0,0.0,0.0,-0.0059577506035566,60.0,-4.162278652191162,-0.0,-6.409815966890164e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.09966038307175e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.582385973772034e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.077521877363324e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.582380153005944e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004545468254946,287.3107604980469,294.1499938964844,280.63726806640625,280.02783203125,285.5695495605469,283.136474609375,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.3095549916973823e-09,0.0009695974295027,-0.0051021971739828,0.0,0.0,0.0,-0.0059577506035566,60.0,-4.162278652191162,-0.0,-6.409815966890164e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.146448428509756e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004568840085994,287.3060913085937,294.1499938964844,280.66864013671875,280.0707702636719,285.48492431640625,282.92840576171875,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892432737766626e-09,0.0009745813440531,-0.0066295312717556,0.0,0.0,0.0,-0.0062467069365084,60.0,-4.157735347747803,-0.0,-6.475894309687646e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.146448428509756e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004568840085994,287.3060913085937,294.1499938964844,280.66864013671875,280.0707702636719,285.48492431640625,282.92840576171875,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892432737766626e-09,0.0009745813440531,-0.0066295312717556,0.0,0.0,0.0,-0.0062467069365084,60.0,-4.157735347747803,-0.0,-6.475894309687646e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.196002065436916e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.6838382887654e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004593593184836,287.3014221191406,294.1499938964844,280.700439453125,280.1133117675781,285.4018249511719,282.6828308105469,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765589271296e-09,0.0009798605460673,-0.0082470970228314,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.15795373916626,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.196002065436916e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.6838382887654e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004593593184836,287.3014221191406,294.1499938964844,280.700439453125,280.1133117675781,285.4018249511719,282.6828308105469,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765589271296e-09,0.0009798605460673,-0.0082470970228314,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.15795373916626,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
