time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0004552746831905,287.2159118652344,294.1499938964844,281.3751220703125,280.7196960449219,284.1069641113281,281.2170104980469,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.4899236006348247e-09,0.000971142668277,-0.0055748242884874,0.0,0.0,0.0,-0.0060471817851066,60.0,-3.673027753829956,-0.0,-6.430227017517609e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.089250670513138e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.571423288434744e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.069423736538738e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.571418195264414e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004540268855635,287.2139892578125,294.1499938964844,281.3950500488281,280.7318725585937,284.0835266113281,281.2230834960937,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684830438345,2.1786745740826063e-09,0.0009684808901511,-0.0047592390328645,0.0,0.0,0.0,-0.0058928807266056,60.0,-3.648679256439209,-0.0,-6.395024598759846e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.069863881450146e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.551007678965108e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.054345041979104e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.551003313390538e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.000453058455605,287.21209716796875,294.1499938964844,281.4150695800781,280.7440490722656,284.0605163574219,281.2285461425781,286.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664167300797,1.9371122483846648e-09,0.0009664148092269,-0.0041262521408498,0.0,0.0,0.0,-0.0057731252163648,60.0,-3.6252830028533936,-0.0,-6.367770311044296e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.050585504155606e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.530707029625772e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,7.039350748527795e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.530702664051204e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0004520954680629,287.20831298828125,294.1499938964844,281.45526123046875,280.76824951171875,284.0157165527344,281.2384948730469,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.6968856320076495e-09,0.0009643597295507,-0.0034967609681189,0.0,0.0,0.0,-0.0056540304794907,60.0,-3.5843424797058105,-0.0,-6.34072492289306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.050585504155606e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.530707029625772e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,7.039350748527795e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.530702664051204e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0004520954680629,287.20831298828125,294.1499938964844,281.45526123046875,280.76824951171875,284.0157165527344,281.2384948730469,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.6968856320076495e-09,0.0009643597295507,-0.0034967609681189,0.0,0.0,0.0,-0.0056540304794907,60.0,-3.5843424797058105,-0.0,-6.34072492289306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.048121864907444e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.528112423140556e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.037434261292219e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004519724170677,287.2045593261719,294.1499938964844,281.4955749511719,280.79229736328125,283.97235107421875,281.248779296875,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.6661476642809703e-09,0.0009640965727157,-0.0034162146039307,0.0,0.0,0.0,-0.005638790782541,60.0,-3.551499366760254,-0.0,-6.337268132483588e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.048121864907444e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.528112423140556e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.037434261292219e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004519724170677,287.2045593261719,294.1499938964844,281.4955749511719,280.79229736328125,283.97235107421875,281.248779296875,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.6661476642809703e-09,0.0009640965727157,-0.0034162146039307,0.0,0.0,0.0,-0.005638790782541,60.0,-3.551499366760254,-0.0,-6.337268132483588e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004518258501775,287.2008361816406,294.1499938964844,281.5359191894531,280.8162536621094,283.9304504394531,281.2601013183594,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.62955449134472e-09,0.0009637838811613,-0.0033203249331563,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.521968603134156,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004518258501775,287.2008361816406,294.1499938964844,281.5359191894531,280.8162536621094,283.9304504394531,281.2601013183594,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.62955449134472e-09,0.0009637838811613,-0.0033203249331563,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.521968603134156,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0004513167077675,287.1971435546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8899841308594,281.271484375,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518998108826e-09,0.0009626977844163,-0.002987437415868,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491043329238892,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0004513167077675,287.1971435546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8899841308594,281.271484375,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518998108826e-09,0.0009626977844163,-0.002987437415868,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491043329238892,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,0.0004509291320573,287.1953125,294.1499938964844,281.5963439941406,280.8520202636719,283.87030029296875,281.2767944335937,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058316732956655e-09,0.000961871293839,-0.0027340741362422,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.47479248046875,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,9.014846000354736e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,0.0004503102099988,287.1934814453125,294.1499938964844,281.6163635253906,280.8639221191406,283.8509826660156,281.2812194824219,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457293033599853,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.002767910715193e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.480352309765294e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,7.002158963587135e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.480347944190726e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0004497068875934,287.1905822753906,294.1499938964844,281.65625,280.8877258300781,283.81573486328125,281.28765869140625,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007419118192046,8.832287123894386e-10,0.0007419109460897,-0.0015801107510924,0.0,0.0,0.0,-0.0041674859821796,60.0,-3.17753005027771,-0.0,-6.273877772855485e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.002767910715193e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.480352309765294e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,7.002158963587135e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.480347944190726e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0004497068875934,287.1905822753906,294.1499938964844,281.65625,280.8877258300781,283.81573486328125,281.28765869140625,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007419118192046,8.832287123894386e-10,0.0007419109460897,-0.0015801107510924,0.0,0.0,0.0,-0.0041674859821796,60.0,-3.17753005027771,-0.0,-6.273877772855485e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,3.690597804961726e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,3.886378544848412e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,2.87046714220196e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,3.8863770896568894e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0001843529898906,287.19158935546875,294.1499938964844,281.69580078125,280.9114990234375,283.79656982421875,281.2933959960937,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310492367949,5.297149385796729e-10,0.0004310487129259,-0.0009615806047804,0.0,0.0,0.0,-0.0024222049396485,60.0,-2.0441689491271973,-0.0,-1.0543314665767411e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,3.690597804961726e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,3.886378544848412e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,2.87046714220196e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,3.8863770896568894e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0001843529898906,287.19158935546875,294.1499938964844,281.69580078125,280.9114990234375,283.79656982421875,281.2933959960937,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310492367949,5.297149385796729e-10,0.0004310487129259,-0.0009615806047804,0.0,0.0,0.0,-0.0024222049396485,60.0,-2.0441689491271973,-0.0,-1.0543314665767411e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,2.3899421648820866e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,2.516725180612412e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,1.85884546226589e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,2.516724089218769e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0001193825519294,287.2226867675781,294.1499938964844,281.7348937988281,280.935302734375,283.7992248535156,281.3170471191406,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567055926192,3.2056321486173545e-10,0.0002567052724771,-0.0005860609817318,0.0,0.0,0.0,-0.001445636851713,60.0,-1.052214503288269,-0.0,-4.421385035868752e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,2.3899421648820866e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,2.516725180612412e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,1.85884546226589e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,2.516724089218769e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0001193825519294,287.2226867675781,294.1499938964844,281.7348937988281,280.935302734375,283.7992248535156,281.3170471191406,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567055926192,3.2056321486173545e-10,0.0002567052724771,-0.0005860609817318,0.0,0.0,0.0,-0.001445636851713,60.0,-1.052214503288269,-0.0,-4.421385035868752e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6601297829765826e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,1.7481972463428974e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.291213084186893e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.748196518747136e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,8.292691200040281e-05,287.22637939453125,294.1499938964844,281.7734069824219,280.9591979980469,283.7975158691406,281.326904296875,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713672972982,2.1571372466056002e-10,0.0001713670790195,-0.0003957480948884,0.0,0.0,0.0,-0.0009661072981543,60.0,-0.7353445291519165,-0.0,-2.13337703058869e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6601297829765826e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,1.7481972463428974e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.291213084186893e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.748196518747136e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,8.292691200040281e-05,287.22637939453125,294.1499938964844,281.7734069824219,280.9591979980469,283.7975158691406,281.326904296875,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713672972982,2.1571372466056002e-10,0.0001713670790195,-0.0003957480948884,0.0,0.0,0.0,-0.0009661072981543,60.0,-0.7353445291519165,-0.0,-2.13337703058869e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,1.3813163604936562e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,1.454593257221859e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.0743579878180752e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,1.4545926205755675e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,6.899960862938315e-05,287.2274475097656,294.1499938964844,281.7924499511719,280.97119140625,283.79736328125,281.330810546875,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471835421398,1.8408949364889795e-10,0.0001471833675168,-0.0003367910394445,0.0,0.0,0.0,-0.000829042866826,60.0,-0.6220871806144714,-0.0,-1.4769637735057015e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.1695809917000588e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,1.2316256288613658e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.096748726733496e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,1.2316250831645448e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,5.842298924108036e-05,287.2284240722656,294.1499938964844,281.811279296875,280.9831848144531,283.7972717285156,281.3339233398437,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246225292561,1.5587130197669552e-10,0.000124622369185,-0.000285166024696,0.0,0.0,0.0,-0.0007019630284048,60.0,-0.5273289680480957,-0.0,-1.0588736554240086e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.700085006945301e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,8.10856363386847e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,5.98895985604031e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,8.108559995889664e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,3.846351683023386e-05,287.2296447753906,294.1499938964844,281.8484191894531,281.00732421875,283.7972412109375,281.33807373046875,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.204721234505996e-05,1.0262023869556104e-10,8.204711048165336e-05,-0.0001877432951005,0.0,0.0,0.0,-0.0004621483385562,60.0,-0.3642315566539764,-0.0,-4.5895975908649673e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.700085006945301e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,8.10856363386847e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,5.98895985604031e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,8.108559995889664e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,3.846351683023386e-05,287.2296447753906,294.1499938964844,281.8484191894531,281.00732421875,283.7972412109375,281.33807373046875,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.204721234505996e-05,1.0262023869556104e-10,8.204711048165336e-05,-0.0001877432951005,0.0,0.0,0.0,-0.0004621483385562,60.0,-0.3642315566539764,-0.0,-4.5895975908649673e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,4.198293481749715e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,4.421006906341063e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,3.265342002123361e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,4.421005087351659e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.09713452932192e-05,287.2301330566406,294.1499938964844,281.8847045898437,281.0316162109375,283.7972412109375,281.33984375,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.473451554076746e-05,5.595147609116502e-11,4.473445733310655e-05,-0.0001023629665724,0.0,0.0,0.0,-0.0002519766276236,60.0,-0.223985955119133,-0.0,-1.3643604301893928e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,4.198293481749715e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,4.421006906341063e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,3.265342002123361e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,4.421005087351659e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.09713452932192e-05,287.2301330566406,294.1499938964844,281.8847045898437,281.0316162109375,283.7972412109375,281.33984375,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.473451554076746e-05,5.595147609116502e-11,4.473445733310655e-05,-0.0001023629665724,0.0,0.0,0.0,-0.0002519766276236,60.0,-0.223985955119133,-0.0,-1.3643604301893928e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.8483136727809324e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,1.946364136529155e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,1.437578475815826e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.9463632270344533e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.23270908970153e-06,287.2301940917969,294.1499938964844,281.9200439453125,281.0561218261719,283.7972412109375,281.3403015136719,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.969467666640412e-05,2.463294845878039e-11,1.9694653019541875e-05,-4.506590266828425e-05,0.0,0.0,0.0,-0.0001109344011638,60.0,-0.1150912046432495,-0.0,-2.6444471612485643e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.8483136727809324e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,1.946364136529155e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,1.437578475815826e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.9463632270344533e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.23270908970153e-06,287.2301940917969,294.1499938964844,281.9200439453125,281.0561218261719,283.7972412109375,281.3403015136719,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.969467666640412e-05,2.463294845878039e-11,1.9694653019541875e-05,-4.506590266828425e-05,0.0,0.0,0.0,-0.0001109344011638,60.0,-0.1150912046432495,-0.0,-2.6444471612485643e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.25612130988884e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,6.587999905605102e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,4.865876235271571e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,6.587997063434159e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.125061994069256e-06,287.2301940917969,294.1499938964844,281.954345703125,281.08087158203125,283.7972412109375,281.3403625488281,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.66628648104961e-06,8.337818283021825e-12,6.666278295597294e-06,-1.5253924175340217e-05,0.0,0.0,0.0,-3.754925273824483e-05,60.0,-0.0493807271122932,-0.0,-3.029659856323974e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.25612130988884e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,6.587999905605102e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,4.865876235271571e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,6.587997063434159e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.125061994069256e-06,287.2301940917969,294.1499938964844,281.954345703125,281.08087158203125,283.7972412109375,281.3403625488281,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.66628648104961e-06,8.337818283021825e-12,6.666278295597294e-06,-1.5253924175340217e-05,0.0,0.0,0.0,-3.754925273824483e-05,60.0,-0.0493807271122932,-0.0,-3.029659856323974e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,3.194988096311136e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,3.364477834111313e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,2.484992762674665e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,3.3644761288087466e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.595962658029748e-06,287.2301940917969,294.1499938964844,281.9710693359375,281.0933532714844,283.7972412109375,281.3403625488281,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4045301617879886e-06,4.258191022010749e-12,3.4045260690618302e-06,-7.790264135110192e-06,0.0,0.0,0.0,-1.9176717614755034e-05,60.0,-0.0303098130971193,-0.0,-7.901727232598188e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.390789066135767e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,1.464568413211964e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.0817256423933941e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,1.4645678447777757e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,6.947278734514839e-07,287.2301940917969,294.1499938964844,281.9875183105469,281.1059265136719,283.7972412109375,281.3403625488281,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4820110436630785e-06,1.853595185327684e-12,1.482009224673675e-06,-3.391140808162163e-06,0.0,0.0,0.0,-8.347735274583101e-06,60.0,-0.0172015987336635,-0.0,-1.4972903830418748e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.677157435153731e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.7661282214476163e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,1.3044568092368536e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.7661275109048802e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,8.377747917620584e-08,287.2301330566406,294.1499938964844,282.0194091796875,281.1312866210937,283.7972106933594,281.34033203125,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7878663527426397e-07,2.235905010401426e-13,1.7878640790058853e-07,-4.0905277387537353e-07,0.0,0.0,0.0,-1.0070361895486712e-06,60.0,-0.0040227198041975,-0.0,-2.1773646830035385e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.677157435153731e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.7661282214476163e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,1.3044568092368536e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.7661275109048802e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,8.377747917620584e-08,287.2301330566406,294.1499938964844,282.0194091796875,281.1312866210937,283.7972106933594,281.34033203125,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7878663527426397e-07,2.235905010401426e-13,1.7878640790058853e-07,-4.0905277387537353e-07,0.0,0.0,0.0,-1.0070361895486712e-06,60.0,-0.0040227198041975,-0.0,-2.1773646830035385e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.849979859533063e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.0372507713851675e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.661101614209187e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.0372502856625944e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,4.920268636965375e-10,287.2301330566406,294.1499938964844,282.04998779296875,281.1570129394531,283.7972106933594,281.34033203125,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.051294717946405e-09,1.2761923543760589e-15,1.0512933856787754e-09,-2.404230370345317e-09,0.0,0.0,0.0,-5.908077582716942e-09,60.0,-0.0008704179781489,-0.0,-7.5102474311817e-20,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.849979859533063e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.0372507713851675e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.661101614209187e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.0372502856625944e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,4.920268636965375e-10,287.2301330566406,294.1499938964844,282.04998779296875,281.1570129394531,283.7972106933594,281.34033203125,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.051294717946405e-09,1.2761923543760589e-15,1.0512933856787754e-09,-2.404230370345317e-09,0.0,0.0,0.0,-5.908077582716942e-09,60.0,-0.0008704179781489,-0.0,-7.5102474311817e-20,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.0340688305632284e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.0889246837564316e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,8.04276378829627e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.0889242396672216e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,5.16538740669148e-08,287.2301330566406,294.1499938964844,282.0767517089844,281.18017578125,283.7972106933594,281.34033203125,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.101782913792704e-07,1.3780124231369678e-13,1.1017814927072322e-07,-2.5211954834958306e-07,0.0,0.0,0.0,-6.206100806593895e-07,60.0,-0.0003324288118164,-0.0,-8.277180020185013e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
