time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.0340688305632284e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,1.0889246837564316e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,8.04276378829627e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.0889242396672216e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,5.16538740669148e-08,287.2301330566406,294.1499938964844,282.0767517089844,281.18017578125,283.7972106933594,281.34033203125,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.101782913792704e-07,1.3780124231369678e-13,1.1017814927072322e-07,-2.5211954834958306e-07,0.0,0.0,0.0,-6.206100806593895e-07,60.0,-0.0003324288118164,-0.0,-8.277180020185013e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.830350057247416e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,8.245739735457391e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,6.090277082648754e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,8.245735472200978e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,3.911421799784877e-07,287.2301025390625,294.1499938964844,282.0975036621094,281.1980895996094,283.7972106933594,281.34033203125,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.34309730635141e-07,1.0435151007182064e-12,8.343086506101827e-07,-1.909126694954466e-06,0.0,0.0,0.0,-4.699439159594476e-06,60.0,-0.0012495423434302,-0.0,-4.74619868688804e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.830350057247416e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,8.245739735457391e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,6.090277082648754e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,8.245735472200978e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,3.911421799784877e-07,287.2301025390625,294.1499938964844,282.0975036621094,281.1980895996094,283.7972106933594,281.34033203125,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.34309730635141e-07,1.0435151007182064e-12,8.343086506101827e-07,-1.909126694954466e-06,0.0,0.0,0.0,-4.699439159594476e-06,60.0,-0.0012495423434302,-0.0,-4.74619868688804e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.7514928174477973e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,1.844406938289467e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,1.3622732808471485e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.844406085638184e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.749068456381792e-07,287.2301025390625,294.1499938964844,282.10577392578125,281.2052001953125,283.7972106933594,281.3403015136719,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.866190700638981e-06,2.334179290824912e-12,1.866188313215389e-06,-4.270341378287412e-06,0.0,0.0,0.0,-1.0511736036278307e-05,60.0,-0.0031605463009327,-0.0,-2.374653208445099e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,3.4832061146516935e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,3.6679853110399563e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,2.709162458813808e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,3.667983889954485e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.739933509270486e-06,287.2300720214844,294.1499938964844,282.1127014160156,281.2111511230469,283.7972106933594,281.3403015136719,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7113238704478135e-06,4.6419899174532375e-12,3.711319095600629e-06,-8.49248499434907e-06,0.0,0.0,0.0,-2.0904844859614968e-05,60.0,-0.0068698632530868,-0.0,-9.391649784251666e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.011094354907982e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,1.0647314638845271e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.864073268137872e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.0647310091371764e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.050625077274162e-06,287.23004150390625,294.1499938964844,282.122802734375,281.2197265625,283.7972106933594,281.3403015136719,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773173926281744e-05,1.3474600775442712e-11,1.0773160283861216e-05,-2.465181751176715e-05,0.0,0.0,0.0,-6.068224320188165e-05,60.0,-0.0223274901509284,-0.0,-7.913468491604903e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.011094354907982e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,1.0647314638845271e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.864073268137872e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.0647310091371764e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.050625077274162e-06,287.23004150390625,294.1499938964844,282.122802734375,281.2197265625,283.7972106933594,281.3403015136719,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773173926281744e-05,1.3474600775442712e-11,1.0773160283861216e-05,-2.465181751176715e-05,0.0,0.0,0.0,-6.068224320188165e-05,60.0,-0.0223274901509284,-0.0,-7.913468491604903e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,2.1210637441981817e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,2.233583245470072e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.649717546570173e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,2.233582108601695e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.0595152161840817e-05,287.2300720214844,294.1499938964844,282.1282653808594,281.2242431640625,283.7972106933594,281.3404846191406,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260001565446146e-05,2.826705015890329e-11,2.2599988369620405e-05,-5.171459633857012e-05,0.0,0.0,0.0,-0.0001272994850296,60.0,-0.0525173507630825,-0.0,-3.4824986644421685e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,2.1210637441981817e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,2.233583245470072e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.649717546570173e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,2.233582108601695e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.0595152161840817e-05,287.2300720214844,294.1499938964844,282.1282653808594,281.2242431640625,283.7972106933594,281.3404846191406,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260001565446146e-05,2.826705015890329e-11,2.2599988369620405e-05,-5.171459633857012e-05,0.0,0.0,0.0,-0.0001272994850296,60.0,-0.0525173507630825,-0.0,-3.4824986644421685e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.421770543354796e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,3.6032906791660935e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.661379085111548e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,3.603289087550365e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.7092450434574857e-05,287.2301940917969,294.1499938964844,282.1295166015625,281.22509765625,283.7972412109375,281.34100341796875,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.64592851838097e-05,4.5601536435846406e-11,3.6459237890085205e-05,-8.342801447724923e-05,0.0,0.0,0.0,-0.0002053647913271,60.0,-0.092539258301258,-0.0,-9.06327790595185e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.421770543354796e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,3.6032906791660935e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.661379085111548e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,3.603289087550365e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.7092450434574857e-05,287.2301940917969,294.1499938964844,282.1295166015625,281.22509765625,283.7972412109375,281.34100341796875,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.64592851838097e-05,4.5601536435846406e-11,3.6459237890085205e-05,-8.342801447724923e-05,0.0,0.0,0.0,-0.0002053647913271,60.0,-0.092539258301258,-0.0,-9.06327790595185e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.419055014499463e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,5.70652809983585e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,4.214824002701789e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,5.706525371351745e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,2.706929990381468e-05,287.2303466796875,294.1499938964844,282.12701416015625,281.2226257324219,283.7972412109375,281.34210205078125,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.774036253569648e-05,7.221894610109914e-11,5.7740289776120335e-05,-0.0001321245945291,0.0,0.0,0.0,-0.0003252351016271,60.0,-0.1476001143455505,-0.0,-2.273163185462224e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.419055014499463e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,5.70652809983585e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,4.214824002701789e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,5.706525371351745e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,2.706929990381468e-05,287.2303466796875,294.1499938964844,282.12701416015625,281.2226257324219,283.7972412109375,281.34210205078125,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.774036253569648e-05,7.221894610109914e-11,5.7740289776120335e-05,-0.0001321245945291,0.0,0.0,0.0,-0.0003252351016271,60.0,-0.1476001143455505,-0.0,-2.273163185462224e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.276404176081996e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,7.662407369934954e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,5.659429916704539e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.662403731956147e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,3.6347144487081096e-05,287.230712890625,294.1499938964844,282.1244812011719,281.2203063964844,283.7972717285156,281.34332275390625,286.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.753037789370865e-05,9.697141006848038e-11,7.753028330625966e-05,-0.000177409267053,0.0,0.0,0.0,-0.0004367067012935,60.0,-0.1920178234577179,-0.0,-4.0984265980981134e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,1.0102551641466562e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,1.0638477760949172e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.85754673415795e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,1.0638473213475663e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,5.046433579991572e-05,287.2312316894531,294.1499938964844,282.1211853027344,281.21728515625,283.7972717285156,281.3453063964844,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076428961823,1.3463480330599964e-10,0.0001076427579391,-0.0002463145065121,0.0,0.0,0.0,-0.0006063220789656,60.0,-0.260407954454422,-0.0,-7.900338716559926e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.88980429811636e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,1.990055716305505e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,1.4698489394504575e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,1.990054806810804e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,9.439963469048962e-05,287.233642578125,294.1499938964844,282.1124572753906,281.2094116210937,283.7969970703125,281.353759765625,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013595512835,2.5185120655635274e-10,0.000201359289349,-0.0004607619193848,0.0,0.0,0.0,-0.0011342017678543,60.0,-0.4906013906002044,-0.0,-2.764503737040513e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.88980429811636e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,1.990055716305505e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,1.4698489394504575e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,1.990054806810804e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,9.439963469048962e-05,287.233642578125,294.1499938964844,282.1124572753906,281.2094116210937,283.7969970703125,281.353759765625,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013595512835,2.5185120655635274e-10,0.000201359289349,-0.0004607619193848,0.0,0.0,0.0,-0.0011342017678543,60.0,-0.4906013906002044,-0.0,-2.764503737040513e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.0362700272235088e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,3.197339901817031e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,2.3615451937075704e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,3.1973384466255084e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0001516679622,287.2379150390625,294.1499938964844,282.101318359375,281.1994323730469,283.79473876953125,281.3668518066406,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235177719034,4.046407653390816e-10,0.0003235173644497,-0.0007402900373563,0.0,0.0,0.0,-0.001822285936214,60.0,-0.8353296518325806,-0.0,-7.136154778208947e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.0362700272235088e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,3.197339901817031e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,2.3615451937075704e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,3.1973384466255084e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0001516679622,287.2379150390625,294.1499938964844,282.101318359375,281.1994323730469,283.79473876953125,281.3668518066406,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235177719034,4.046407653390816e-10,0.0003235173644497,-0.0007402900373563,0.0,0.0,0.0,-0.001822285936214,60.0,-0.8353296518325806,-0.0,-7.136154778208947e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,3.5476292396197096e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,3.735825885087252e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,2.759269409580156e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,3.735824066097848e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0001772114192135,287.2421569824219,294.1499938964844,282.0881652832031,281.187744140625,283.78985595703125,281.3793640136719,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003798515535891,4.746399939747903e-10,0.0003798510588239,-0.0008679854799993,0.0,0.0,0.0,-0.0021393168717622,60.0,-1.116565227508545,-0.0,-9.742262996326191e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,3.5476292396197096e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,3.735825885087252e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,2.759269409580156e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,3.735824066097848e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0001772114192135,287.2421569824219,294.1499938964844,282.0881652832031,281.187744140625,283.78985595703125,281.3793640136719,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003798515535891,4.746399939747903e-10,0.0003798510588239,-0.0008679854799993,0.0,0.0,0.0,-0.0021393168717622,60.0,-1.116565227508545,-0.0,-9.742262996326191e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,3.5471475712256506e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,3.735318750841543e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,2.7588946977630258e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.73531693185214e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001771873648976,287.24444580078125,294.1499938964844,282.0734558105469,281.1746826171875,283.783203125,281.38336181640625,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389524444472,4.843155321232473e-10,0.0003895239497069,-0.0008837496861815,0.0,0.0,0.0,-0.0021923158783465,60.0,-1.1065682172775269,-0.0,-9.739616224635483e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,3.5471475712256506e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,3.735318750841543e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,2.7588946977630258e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.73531693185214e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001771873648976,287.24444580078125,294.1499938964844,282.0734558105469,281.1746826171875,283.783203125,281.38336181640625,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389524444472,4.843155321232473e-10,0.0003895239497069,-0.0008837496861815,0.0,0.0,0.0,-0.0021923158783465,60.0,-1.1065682172775269,-0.0,-9.739616224635483e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,3.35269323841203e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,3.530548929120414e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,2.607652459118981e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,3.530547473928891e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001674739614827,287.2453918457031,294.1499938964844,282.065673828125,281.16778564453125,283.7799377441406,281.3868713378906,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004445158992893,5.342322140222674e-10,0.0004445153754204,-0.0009599899640306,0.0,0.0,0.0,-0.0024904995225369,60.0,-1.20383620262146,-0.0,-8.701035447700178e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,4.362739491625689e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,4.5941767893964425e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,3.393244696781039e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,4.594174606609158e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0002179278671974,287.2533264160156,294.1499938964844,282.05767822265625,281.16070556640625,283.7757568359375,281.40155029296875,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005133476806804,6.299887278515826e-10,0.0005133470403961,-0.0011429036967456,0.0,0.0,0.0,-0.0028841397725045,60.0,-1.4231209754943848,-0.0,-1.4733358533192133e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.005302126752213e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.483021131018177e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.004129292909056e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.483016765443608e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004498334601521,287.2527770996094,294.1499938964844,282.04119873046875,281.1461486816406,283.75567626953125,281.4225769042969,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009237881167791,1.096577606496396e-09,0.0009237870108336,-0.0019591306336224,0.0,0.0,0.0,-0.0051782922819256,60.0,-2.2663679122924805,-0.0,-6.277397091025705e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.005302126752213e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.483021131018177e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.004129292909056e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.483016765443608e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004498334601521,287.2527770996094,294.1499938964844,282.04119873046875,281.1461486816406,283.75567626953125,281.4225769042969,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009237881167791,1.096577606496396e-09,0.0009237870108336,-0.0019591306336224,0.0,0.0,0.0,-0.0051782922819256,60.0,-2.2663679122924805,-0.0,-6.277397091025705e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.021032019518316e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.499584848526864e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.016363815637305e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.499581210548058e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004506192053668,287.251220703125,294.1499938964844,282.0245361328125,281.1314392089844,283.7267150878906,281.4366455078125,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699295624159,1.337050692384878e-09,0.0009699282236397,-0.0025451930705457,0.0,0.0,0.0,-0.0055191018618643,60.0,-2.9661123752593994,-0.0,-6.29934149287692e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.021032019518316e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.499584848526864e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.016363815637305e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.499581210548058e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004506192053668,287.251220703125,294.1499938964844,282.0245361328125,281.1314392089844,283.7267150878906,281.4366455078125,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699295624159,1.337050692384878e-09,0.0009699282236397,-0.0025451930705457,0.0,0.0,0.0,-0.0055191018618643,60.0,-2.9661123752593994,-0.0,-6.29934149287692e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.032591333379968e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.511756798019631e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.02535398886539e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.511753160040826e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0004511965962592,287.2470092773437,294.1499938964844,282.0080871582031,281.116943359375,283.6975402832031,281.4552001953125,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624396334402,1.4722862928806535e-09,0.0009624381782487,-0.0029082158580422,0.0,0.0,0.0,-0.005542682018131,60.0,-3.12407660484314,-0.0,-6.315490708175275e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.032591333379968e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.511756798019631e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.02535398886539e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.511753160040826e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0004511965962592,287.2470092773437,294.1499938964844,282.0080871582031,281.116943359375,283.6975402832031,281.4552001953125,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624396334402,1.4722862928806535e-09,0.0009624381782487,-0.0029082158580422,0.0,0.0,0.0,-0.005542682018131,60.0,-3.12407660484314,-0.0,-6.315490708175275e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.032870730152354e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,9.512052201898769e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.025571539998055e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.5120478363242e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004512105952017,287.2428283691406,294.1499938964844,281.9923095703125,281.10308837890625,283.6686096191406,281.474365234375,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624701924622,1.4757371991080959e-09,0.0009624687372706,-0.0029172573704272,0.0,0.0,0.0,-0.0055443975143134,60.0,-3.157270669937134,-0.0,-6.315877953966266e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.032870730152354e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,9.512052201898769e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.025571539998055e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.5120478363242e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004512105952017,287.2428283691406,294.1499938964844,281.9923095703125,281.10308837890625,283.6686096191406,281.474365234375,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624701924622,1.4757371991080959e-09,0.0009624687372706,-0.0029172573704272,0.0,0.0,0.0,-0.0055443975143134,60.0,-3.157270669937134,-0.0,-6.315877953966266e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.026601765071972e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.50544999795966e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.02069592080079e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.505446359980851e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004508974379859,287.24072265625,294.1499938964844,281.9848022460937,281.09649658203125,283.6542358398437,281.48272705078125,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618019685149,1.39761380246739e-09,0.000961800571531,-0.0027125403285026,0.0,0.0,0.0,-0.0055056679993867,60.0,-3.16359281539917,-0.0,-6.307111988235192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.025020699482413e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,9.503785258857532e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.019465556368232e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.503780893282963e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0004508184501901,287.2386474609375,294.1499938964844,281.9776306152344,281.0902099609375,283.6399230957031,281.4902648925781,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616328752599,1.377892577814066e-09,0.0009616314782761,-0.0026608624029904,0.0,0.0,0.0,-0.0054958891123533,60.0,-3.1678338050842285,-0.0,-6.304900068698771e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.046687046065928e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.526600479148328e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.036317401798442e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.52659684116952e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004519007343333,287.2344970703125,294.1499938964844,281.96453857421875,281.0787658691406,283.6114501953125,281.50701904296875,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639401105232,1.6477900155464902e-09,0.0009639384807087,-0.0033681110944598,0.0,0.0,0.0,-0.0056296843104064,60.0,-3.179349899291992,-0.0,-6.335204716378939e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.046687046065928e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.526600479148328e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.036317401798442e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.52659684116952e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004519007343333,287.2344970703125,294.1499938964844,281.96453857421875,281.0787658691406,283.6114501953125,281.50701904296875,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639401105232,1.6477900155464902e-09,0.0009639384807087,-0.0033681110944598,0.0,0.0,0.0,-0.0056296843104064,60.0,-3.179349899291992,-0.0,-6.335204716378939e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.086359204957262e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.568377572577448e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,7.067173282848671e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.568373207002878e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004538824432529,287.2303771972656,294.1499938964844,281.95343017578125,281.069091796875,283.5831604003906,281.53143310546875,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681668598204,2.1420207829692117e-09,0.000968164706137,-0.0046631949953734,0.0,0.0,0.0,-0.0058746961876749,60.0,-3.1978347301483154,-0.0,-6.390885687324045e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
