time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112800,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.086359204957262e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.568377572577448e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,7.067173282848671e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.568373207002878e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004538824432529,287.2303771972656,294.1499938964844,281.95343017578125,281.069091796875,283.5831604003906,281.53143310546875,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681668598204,2.1420207829692117e-09,0.000968164706137,-0.0046631949953734,0.0,0.0,0.0,-0.0058746961876749,60.0,-3.1978347301483154,-0.0,-6.390885687324045e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.120837785303591e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.604685328667983e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.093990279827267e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.604680963093416e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0004556047206278,287.2262268066406,294.1499938964844,281.9447631835937,281.06158447265625,283.5550842285156,281.5622863769531,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718407527543,2.5715483076282904e-09,0.0009718381916172,-0.0057887113653123,0.0,0.0,0.0,-0.0060876342467963,60.0,-3.216689348220825,-0.0,-6.439474731223528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.120837785303591e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.604685328667983e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.093990279827267e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.604680963093416e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0004556047206278,287.2262268066406,294.1499938964844,281.9447631835937,281.06158447265625,283.5550842285156,281.5622863769531,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718407527543,2.5715483076282904e-09,0.0009718381916172,-0.0057887113653123,0.0,0.0,0.0,-0.0060876342467963,60.0,-3.216689348220825,-0.0,-6.439474731223528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.115807915804908e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.599387703929096e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.59938406595029e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0004553534381557,287.2221069335937,294.1499938964844,281.9389953613281,281.0566711425781,283.52734375,281.5929260253906,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055915199,2.508839580528388e-09,0.0009713030885905,-0.0056243916042149,0.0,0.0,0.0,-0.0060565522871911,60.0,-3.2255401611328125,-0.0,-6.432369303865927e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.115807915804908e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.599387703929096e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.59938406595029e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0004553534381557,287.2221069335937,294.1499938964844,281.9389953613281,281.0566711425781,283.52734375,281.5929260253906,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055915199,2.508839580528388e-09,0.0009713030885905,-0.0056243916042149,0.0,0.0,0.0,-0.0060565522871911,60.0,-3.2255401611328125,-0.0,-6.432369303865927e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.108835365623236e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0004550051817204,287.2200622558594,294.1499938964844,281.93731689453125,281.0552978515625,283.5136108398437,281.6064758300781,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421960632048581e-09,0.0009705603588372,-0.0053967391140758,0.0,0.0,0.0,-0.0060134837403893,60.0,-3.226093053817749,-0.0,-6.422531839689327e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.100062743527816e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.582807251717897e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0004545669362414,287.218017578125,294.1499938964844,281.9365539550781,281.0547180175781,283.5000305175781,281.6187438964844,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2248647212982178,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.086159116122872e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0004538724315352,287.21392822265625,294.1499938964844,281.9378967285156,281.05615234375,283.47320556640625,281.6399841308594,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194619178771973,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.086159116122872e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0004538724315352,287.21392822265625,294.1499938964844,281.9378967285156,281.05615234375,283.47320556640625,281.6399841308594,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194619178771973,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0004539413785096,287.2098999023437,294.1499938964844,281.94342041015625,281.0613098144531,283.44696044921875,281.6590270996094,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156542722175913e-09,0.0009682898526079,-0.0047012469731271,0.0,0.0,0.0,-0.0058818999677896,60.0,-3.21423077583313,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0004539413785096,287.2098999023437,294.1499938964844,281.94342041015625,281.0613098144531,283.44696044921875,281.6590270996094,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156542722175913e-09,0.0009682898526079,-0.0047012469731271,0.0,0.0,0.0,-0.0058818999677896,60.0,-3.21423077583313,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.080059731379151e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0004547100397758,287.20587158203125,294.1499938964844,281.9536437988281,281.07061767578125,283.4212646484375,281.6789245605469,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310758151,2.348226280091125e-09,0.000969928689301,-0.0052035292610526,0.0,0.0,0.0,-0.0059769246727228,60.0,-3.211121320724488,-0.0,-6.414189357428769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.080059731379151e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0004547100397758,287.20587158203125,294.1499938964844,281.9536437988281,281.07061767578125,283.4212646484375,281.6789245605469,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310758151,2.348226280091125e-09,0.000969928689301,-0.0052035292610526,0.0,0.0,0.0,-0.0059769246727228,60.0,-3.211121320724488,-0.0,-6.414189357428769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.60531469900161e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004556347557809,287.20184326171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3961486816406,281.7010192871094,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719033259898,2.578828262045363e-09,0.0009719007648527,-0.0058077871799468,0.0,0.0,0.0,-0.0060912449844181,60.0,-3.207769632339477,-0.0,-6.440299671339744e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.60531469900161e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004556347557809,287.20184326171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3961486816406,281.7010192871094,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719033259898,2.578828262045363e-09,0.0009719007648527,-0.0058077871799468,0.0,0.0,0.0,-0.0060912449844181,60.0,-3.207769632339477,-0.0,-6.440299671339744e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,9.128605597652496e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.612864232622088e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,7.100030779838562e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.61286059464328e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,0.0004559927328955,287.1998596191406,294.1499938964844,281.9786682128906,281.0931701660156,283.3839111328125,281.71295166015625,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972666835878,2.66809130344825e-09,0.0009726641583256,-0.0060416851192712,0.0,0.0,0.0,-0.006135496776551,60.0,-3.2046236991882324,-0.0,-6.450421352610648e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.133831918006764e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.618368494557215e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,7.104096584953368e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,9.61836485657841e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004562537942547,287.1978454589844,294.1499938964844,281.9898376464844,281.1031799316406,283.371826171875,281.7252197265625,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097322370857,2.7331916729878003e-09,0.0009732209728099,-0.0062122694216668,0.0,0.0,0.0,-0.0061677708290517,60.0,-3.200232744216919,-0.0,-6.457807444348873e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0004563916882034,287.1938781738281,294.1499938964844,282.0166931152344,281.12725830078125,283.3482666015625,281.7503967285156,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675488567524553e-09,0.0009735151543281,-0.006302295718342,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.1863746643066406,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0004563916882034,287.1938781738281,294.1499938964844,282.0166931152344,281.12725830078125,283.3482666015625,281.7503967285156,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675488567524553e-09,0.0009735151543281,-0.006302295718342,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.1863746643066406,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.128888632403688e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0004560068773571,287.1899108886719,294.1499938964844,282.04998779296875,281.1570129394531,283.3256530761719,281.77557373046875,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.671538101850501e-09,0.0009726944263093,-0.0060507161542773,0.0,0.0,0.0,-0.006137209944427,60.0,-3.1648194789886475,-0.0,-6.450812151115315e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.128888632403688e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0004560068773571,287.1899108886719,294.1499938964844,282.04998779296875,281.1570129394531,283.3256530761719,281.77557373046875,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.671538101850501e-09,0.0009726944263093,-0.0060507161542773,0.0,0.0,0.0,-0.006137209944427,60.0,-3.1648194789886475,-0.0,-6.450812151115315e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0004552171740215,287.1859741210937,294.1499938964844,282.0881042480469,281.1910400390625,283.3040466308594,281.7997741699219,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.0055345236323773,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1362428665161133,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0004552171740215,287.1859741210937,294.1499938964844,282.0881042480469,281.1910400390625,283.3040466308594,281.7997741699219,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.0055345236323773,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1362428665161133,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0004542928072623,287.1820678710937,294.1499938964844,282.1290588378906,281.2275390625,283.2835388183594,281.8222961425781,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439572422428e-09,0.0009690382285043,-0.0049303052946925,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.1032509803771973,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0004542928072623,287.1820678710937,294.1499938964844,282.1290588378906,281.2275390625,283.2835388183594,281.8222961425781,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439572422428e-09,0.0009690382285043,-0.0049303052946925,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.1032509803771973,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,9.568264795234428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0004538772918749,287.1801147460937,294.1499938964844,282.1506042480469,281.2467041015625,283.27374267578125,281.8328857421875,286.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538795121,2.1403039340839314e-09,0.0009681517840363,-0.0046586943790316,0.0,0.0,0.0,-0.0058738538064062,60.0,-3.08589506149292,-0.0,-6.390691709157181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.0004535492917057,287.1781921386719,294.1499938964844,282.1728210449219,281.2664489746094,283.2641906738281,281.8432006835937,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058479831035242e-09,0.0009674519533291,-0.0044442838989198,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.06839656829834,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004533228930085,287.1743469238281,294.1499938964844,282.2193603515625,281.3077697753906,283.2459716796875,281.86395263671875,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.034102201461792,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004533228930085,287.1743469238281,294.1499938964844,282.2193603515625,281.3077697753906,283.2459716796875,281.86395263671875,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.034102201461792,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,0.0004536866908892,287.1705017089844,294.1499938964844,282.26861572265625,281.3514099121094,283.2289123535156,281.8869323730469,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001638174057007,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,0.0004536866908892,287.1705017089844,294.1499938964844,282.26861572265625,281.3514099121094,283.2289123535156,281.8869323730469,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001638174057007,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004543166141957,287.16668701171875,294.1499938964844,282.3205261230469,281.3973083496094,283.212890625,281.9136657714844,286.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970190525054932,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004543166141957,287.16668701171875,294.1499938964844,282.3205261230469,281.3973083496094,283.212890625,281.9136657714844,286.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970190525054932,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,9.10245580598712e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.58532400545664e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0004546864947769,287.1628723144531,294.1499938964844,282.37506103515625,281.44537353515625,283.1980895996094,281.9446105957031,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.9370033740997314,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,9.10245580598712e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.58532400545664e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0004546864947769,287.1628723144531,294.1499938964844,282.37506103515625,281.44537353515625,283.1980895996094,281.9446105957031,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.9370033740997314,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.103929187403992e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.586878150003032e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,7.080837531248108e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.586875239619984e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0004547600692603,287.1609802246094,294.1499938964844,282.4032897949219,281.4702453613281,283.1911315917969,281.9612121582031,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700349764898,2.360331041728614e-09,0.0009700326481834,-0.0052352477796375,0.0,0.0,0.0,-0.0059829275123775,60.0,-2.918937921524048,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.095613495446742e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.57812153501436e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,7.07436993252486e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.578118624631315e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.000454344699392,287.1590881347656,294.1499938964844,282.43218994140625,281.49560546875,283.1845092773437,281.9778747558594,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.2567174795540272e-09,0.0009691478917375,-0.004963741172105,0.0,0.0,0.0,-0.0059315683320164,60.0,-2.8995108604431152,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.066148049896584e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.547093213768676e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,7.051452848827466e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.54709030338563e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0004528728604782,287.15533447265625,294.1499938964844,282.4918212890625,281.54791259765625,283.17218017578125,282.0069885253906,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895893738601903e-09,0.0009660082869231,-0.0040017231367528,0.0,0.0,0.0,-0.0057495655491948,60.0,-2.853323221206665,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.066148049896584e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.547093213768676e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,7.051452848827466e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.54709030338563e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0004528728604782,287.15533447265625,294.1499938964844,282.4918212890625,281.54791259765625,283.17218017578125,282.0069885253906,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895893738601903e-09,0.0009660082869231,-0.0040017231367528,0.0,0.0,0.0,-0.0057495655491948,60.0,-2.853323221206665,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
