time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.027594256214797e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,0.0004513405438046,287.151611328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1611328125,282.0293884277344,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80284070968628,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.027594256214797e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,0.0004513405438046,287.151611328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1611328125,282.0293884277344,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80284070968628,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004504332027863,287.1479187011719,294.1499938964844,282.6185607910156,281.6585388183594,283.1513671875,282.0457763671875,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752159118652344,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004504332027863,287.1479187011719,294.1499938964844,282.6185607910156,281.6585388183594,283.1513671875,282.0457763671875,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752159118652344,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0004505957476794,287.1442565917969,294.1499938964844,282.685546875,281.7167358398437,283.1429748535156,282.0617370605469,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321562415057542e-09,0.0009611495770514,-0.002513252897188,0.0,0.0,0.0,-0.0054679629392921,60.0,-2.7053709030151367,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0004505957476794,287.1442565917969,294.1499938964844,282.685546875,281.7167358398437,283.1429748535156,282.0617370605469,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321562415057542e-09,0.0009611495770514,-0.002513252897188,0.0,0.0,0.0,-0.0054679629392921,60.0,-2.7053709030151367,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0004508245037868,287.1424255371094,294.1499938964844,282.7199401855469,281.7465209960937,283.1392517089844,282.0712280273437,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786030095275235e-09,0.0009616374736651,-0.0026627241168171,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.6831746101379395,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0004508599231485,287.1405944824219,294.1499938964844,282.7548828125,281.7767639160156,283.1358337402344,282.0814819335937,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387424952703497e-09,0.0009617132600396,-0.0026858414057642,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660651683807373,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.00045061041601,287.136962890625,294.1499938964844,282.8265380859375,281.83856201171875,283.1300354003906,282.1017761230469,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325164644683241e-09,0.0009611806599423,-0.0025226920843124,0.0,0.0,0.0,-0.0054697496816515,60.0,-2.612555265426636,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.00045061041601,287.136962890625,294.1499938964844,282.8265380859375,281.83856201171875,283.1300354003906,282.1017761230469,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325164644683241e-09,0.0009611806599423,-0.0025226920843124,0.0,0.0,0.0,-0.0054697496816515,60.0,-2.612555265426636,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.000449938699603,287.13336181640625,294.1499938964844,282.90045166015625,281.9020690917969,283.12548828125,282.12030029296875,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576057890039235e-09,0.0009597481694072,-0.00208361283876,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5613560676574707,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.000449938699603,287.13336181640625,294.1499938964844,282.90045166015625,281.9020690917969,283.12548828125,282.12030029296875,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576057890039235e-09,0.0009597481694072,-0.00208361283876,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5613560676574707,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,9.003855666378513e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.481496090302244e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,7.003002247074619e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.481493179919198e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0004497612244449,287.13043212890625,294.1499938964844,282.9765930175781,281.9672546386719,283.12255859375,282.13397216796875,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007014365401118,8.549682628533614e-10,0.0007014357252046,-0.0015462888404726,0.0,0.0,0.0,-0.0039512407965958,60.0,-2.355158805847168,-0.0,-6.275263331190217e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,9.003855666378513e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.481496090302244e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,7.003002247074619e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.481493179919198e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0004497612244449,287.13043212890625,294.1499938964844,282.9765930175781,281.9672546386719,283.12255859375,282.13397216796875,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007014365401118,8.549682628533614e-10,0.0007014357252046,-0.0015462888404726,0.0,0.0,0.0,-0.0039512407965958,60.0,-2.355158805847168,-0.0,-6.275263331190217e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,3.945526259485632e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,4.15483009419404e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,3.0687442631460726e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,4.1548290028003976e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,0.0001970871962839,287.1296081542969,294.1499938964844,283.0549011230469,282.03399658203125,283.1224670410156,282.1455383300781,286.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427515769843,5.329426899791654e-10,0.0004275152168702,-0.0009735998464748,0.0,0.0,0.0,-0.0024069917853921,60.0,-1.5371365547180176,-0.0,-1.2049934383639991e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,3.945526259485632e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,4.15483009419404e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,3.0687442631460726e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,4.1548290028003976e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,0.0001970871962839,287.1296081542969,294.1499938964844,283.0549011230469,282.03399658203125,283.1224670410156,282.1455383300781,286.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427515769843,5.329426899791654e-10,0.0004275152168702,-0.0009735998464748,0.0,0.0,0.0,-0.0024069917853921,60.0,-1.5371365547180176,-0.0,-1.2049934383639991e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,1.6983485693344846e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,1.7884432963910513e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,1.3209384633228184e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,1.7884427506942302e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,8.483602869091555e-05,287.1311950683594,294.1499938964844,283.0948486328125,282.0679626464844,283.1231689453125,282.152099609375,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004712869122158,5.17125342547331e-10,0.0004712864174507,-0.0008882447727955,0.0,0.0,0.0,-0.0026102662086486,60.0,-1.2509989738464355,-0.0,-2.232690032855089e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,3.283124533481896e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,3.4572891308926046e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,2.5535426175338216e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,3.4572880394989625e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,0.0001639988622628,287.1374206542969,294.1499938964844,283.1353454589844,282.102294921875,283.1257629394531,282.1620178222656,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498208534438,4.375384221599887e-10,0.0003498204168863,-0.0008004755363799,0.0,0.0,0.0,-0.0019704436417669,60.0,-1.0752942562103271,-0.0,-8.343522317488805e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,3.220302824047394e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,3.391134669072926e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,2.504681106074713e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,3.391133577679284e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001608607853995,287.14190673828125,294.1499938964844,283.21783447265625,282.1720275878906,283.12823486328125,282.17626953125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481534367892,4.3420053663645304e-10,0.0003481530002318,-0.0007933675660751,0.0,0.0,0.0,-0.0019602833781391,60.0,-0.8795310258865356,-0.0,-8.02727306847828e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,3.220302824047394e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,3.391134669072926e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,2.504681106074713e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,3.391133577679284e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001608607853995,287.14190673828125,294.1499938964844,283.21783447265625,282.1720275878906,283.12823486328125,282.17626953125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481534367892,4.3420053663645304e-10,0.0003481530002318,-0.0007933675660751,0.0,0.0,0.0,-0.0019602833781391,60.0,-0.8795310258865356,-0.0,-8.02727306847828e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,6.474664587585721e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,6.818135716457618e-06,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,5.035853064327966e-06,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,6.818133442720864e-06,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.234229006920941e-05,287.1580505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1294250488281,282.1889343261719,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497163172345,4.676214415688662e-10,0.0004497158515732,-0.0007796688587404,0.0,0.0,0.0,-0.0024749496951699,60.0,-0.9035392999649048,-0.0,-3.24495819103987e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,6.474664587585721e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,6.818135716457618e-06,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,5.035853064327966e-06,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,6.818133442720864e-06,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.234229006920941e-05,287.1580505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1294250488281,282.1889343261719,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497163172345,4.676214415688662e-10,0.0004497158515732,-0.0007796688587404,0.0,0.0,0.0,-0.0024749496951699,60.0,-0.9035392999649048,-0.0,-3.24495819103987e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,2.155280708393548e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,2.269615106342826e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.6763304302003235e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,2.269614378747065e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001076607368304,287.1674499511719,294.1499938964844,283.3889465332031,282.315673828125,283.1337890625,282.205078125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296504098922,2.872345139515176e-10,0.0002296501188538,-0.0005254943389445,0.0,0.0,0.0,-0.0012935554841533,60.0,-0.6748243570327759,-0.0,-3.595689745949926e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,2.155280708393548e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,2.269615106342826e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.6763304302003235e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,2.269614378747065e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001076607368304,287.1674499511719,294.1499938964844,283.3889465332031,282.315673828125,283.1337890625,282.205078125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296504098922,2.872345139515176e-10,0.0002296501188538,-0.0005254943389445,0.0,0.0,0.0,-0.0012935554841533,60.0,-0.6748243570327759,-0.0,-3.595689745949926e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.3346740161068738e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.4054763596504928e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,1.0380803360021671e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,1.4054759049031418e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,6.666972331004217e-05,287.1705017089844,294.1499938964844,283.4774475097656,282.389404296875,283.13543701171875,282.21514892578125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415687002008,1.7722705247802395e-10,0.0001415685255778,-0.0003243644314352,0.0,0.0,0.0,-0.0007975143962539,60.0,-0.4336577653884887,-0.0,-1.3788750141685562e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.3346740161068738e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.4054763596504928e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,1.0380803360021671e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,1.4054759049031418e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,6.666972331004217e-05,287.1705017089844,294.1499938964844,283.4774475097656,282.389404296875,283.13543701171875,282.21514892578125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415687002008,1.7722705247802395e-10,0.0001415685255778,-0.0003243644314352,0.0,0.0,0.0,-0.0007975143962539,60.0,-0.4336577653884887,-0.0,-1.3788750141685562e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,1.0076170838146936e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,1.0610696335788816e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,7.837025805201847e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,1.0610693607304713e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,5.033256093156524e-05,287.1712341308594,294.1499938964844,283.5223999023437,282.4267578125,283.1358642578125,282.2179870605469,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073643652489,1.3428551326466476e-10,0.0001073642270057,-0.000245674746111,0.0,0.0,0.0,-0.0006047526258043,60.0,-0.3362214863300323,-0.0,-7.858969031104831e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,7.581214958918281e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,7.983387149579357e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,5.89650380788953e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,7.983384421095252e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,3.786973684327677e-05,287.1717224121094,294.1499938964844,283.5678405761719,282.4643859863281,283.1361389160156,282.2197265625,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.078011160250753e-05,1.0103531900007567e-10,8.078000973910093e-05,-0.0001848436513682,0.0,0.0,0.0,-0.000455011089798,60.0,-0.2564466297626495,-0.0,-4.44889486361788e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,4.644692126021255e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,4.891085609415313e-06,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,3.612540240283124e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,4.8910842451732606e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,2.320119710930157e-05,287.17218017578125,294.1499938964844,283.6600646972656,282.5404968261719,283.1363525390625,282.22149658203125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.949021604261361e-05,6.189972145964617e-11,4.949015419697389e-05,-0.0001132453398895,0.0,0.0,0.0,-0.0002787641715258,60.0,-0.1495705395936966,-0.0,-1.6698918636759427e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,4.644692126021255e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,4.891085609415313e-06,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,3.612540240283124e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,4.8910842451732606e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,2.320119710930157e-05,287.17218017578125,294.1499938964844,283.6600646972656,282.5404968261719,283.1363525390625,282.22149658203125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.949021604261361e-05,6.189972145964617e-11,4.949015419697389e-05,-0.0001132453398895,0.0,0.0,0.0,-0.0002787641715258,60.0,-0.1495705395936966,-0.0,-1.6698918636759427e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,3.242122375013423e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,3.414111915844842e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,2.521652049836121e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,3.41411100635014e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,1.6195072021218948e-05,287.17236328125,294.1499938964844,283.7541198730469,282.61767578125,283.136474609375,282.2223205566406,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4545471862657e-05,4.3207677019596596e-11,3.454542820691131e-05,-7.904826634330675e-05,0.0,0.0,0.0,-0.0001945847470778,60.0,-0.093055784702301,-0.0,-8.136419316073784e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,3.242122375013423e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,3.414111915844842e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,2.521652049836121e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,3.41411100635014e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,1.6195072021218948e-05,287.17236328125,294.1499938964844,283.7541198730469,282.61767578125,283.136474609375,282.2223205566406,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4545471862657e-05,4.3207677019596596e-11,3.454542820691131e-05,-7.904826634330675e-05,0.0,0.0,0.0,-0.0001945847470778,60.0,-0.093055784702301,-0.0,-8.136419316073784e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,2.142119001291576e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,2.255755134683568e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,1.6660933397361075e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,2.2557544525625417e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,1.0700327038648538e-05,287.1724853515625,294.1499938964844,283.8499450683594,282.69586181640625,283.13653564453125,282.22271728515625,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.282482637383509e-05,2.854804760643592e-11,2.282479727000464e-05,-5.2228559070499614e-05,0.0,0.0,0.0,-0.0001285656762775,60.0,-0.0603588633239269,-0.0,-3.551907726273562e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,2.142119001291576e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,2.255755134683568e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,1.6660933397361075e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,2.2557544525625417e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,1.0700327038648538e-05,287.1724853515625,294.1499938964844,283.8499450683594,282.69586181640625,283.13653564453125,282.22271728515625,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.282482637383509e-05,2.854804760643592e-11,2.282479727000464e-05,-5.2228559070499614e-05,0.0,0.0,0.0,-0.0001285656762775,60.0,-0.0603588633239269,-0.0,-3.551907726273562e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,1.1147200211780728e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,1.1738542298189714e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,8.670049282955006e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.1738538887584582e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,5.568257165577961e-06,287.1725158691406,294.1499938964844,283.947509765625,282.7749938964844,283.1365661621094,282.2228698730469,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1877729775733314e-05,1.4855982763406494e-11,1.1877715223818086e-05,-2.717896677495446e-05,0.0,0.0,0.0,-6.69038126943633e-05,60.0,-0.0351696386933326,-0.0,-9.618472684991277e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,1.1147200211780728e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,1.1738542298189714e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,8.670049282955006e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.1738538887584582e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,5.568257165577961e-06,287.1725158691406,294.1499938964844,283.947509765625,282.7749938964844,283.1365661621094,282.2228698730469,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1877729775733314e-05,1.4855982763406494e-11,1.1877715223818086e-05,-2.717896677495446e-05,0.0,0.0,0.0,-6.69038126943633e-05,60.0,-0.0351696386933326,-0.0,-9.618472684991277e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.137049919947458e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,7.51565949030919e-07,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,5.551041795115452e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,7.515657216572436e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,3.5651041798701044e-06,287.1724853515625,294.1499938964844,283.9969177246094,282.8149108886719,283.1365661621094,282.222900390625,286.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.604686743434286e-06,9.511553870911182e-12,7.604677193739917e-06,-1.740132393024396e-05,0.0,0.0,0.0,-4.2835017666220665e-05,60.0,-0.0248543452471494,-0.0,-3.942865565292886e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,4.214543309899457e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,4.438118423877313e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,3.2779797720650095e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,4.438117002791842e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,2.105251496686833e-06,287.1725158691406,294.1499938964844,284.0467224121094,282.8550109863281,283.1365661621094,282.222900390625,286.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.490779701882275e-06,5.616790019202789e-12,4.490774244914064e-06,-1.0275908607582096e-05,0.0,0.0,0.0,-2.5295244995504618e-05,60.0,-0.0166838616132736,-0.0,-1.3749139630633844e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
