time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,1.952340085153992e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,2.055908652209837e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,1.5184875223894778e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,2.0559080837756485e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,9.752342293722904e-07,287.1724853515625,294.1499938964844,284.1029968261719,282.9001770019531,283.1365661621094,282.222900390625,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0802424387511564e-06,2.601845388444657e-12,2.080239710267051e-06,-4.760100637213327e-06,0.0,0.0,0.0,-1.1717405868694186e-05,60.0,-0.0096009131520986,-0.0,-2.950430698367425e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,8.634326320589025e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.092364194884794e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,6.715590927797166e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.092361352713853e-08,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,4.3130248172928987e-07,287.1724548339844,294.1499938964844,284.1475524902344,282.93585205078125,283.1365661621094,282.2228698730469,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.200475119541808e-07,1.150752778657227e-12,9.200463750858034e-07,-2.1052615011285525e-06,0.0,0.0,0.0,-5.182373570278287e-06,60.0,-0.0054566175676882,-0.0,-5.77073924670074e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.050000000745058,4.70245509198719e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.050000000745058,4.95191276872475e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.250732421875,0.0,0.050000000745058,3.6574668293987145e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.050000000745058,4.951911658501729e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.050000000745058,2.3489736822313034e-09,287.1724548339844,291.1499938964844,284.25,283.0174255371094,283.1365661621094,282.2228698730469,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.0202726420423005e-09,6.260003772946485e-15,5.0202664247933634e-09,-1.148065376099794e-08,0.0,0.0,0.0,-2.82743712887168e-08,60.0,-0.001289247884415,-0.0,-1.7116847381584036e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.050000000745058,4.70245509198719e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.050000000745058,4.95191276872475e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.250732421875,0.0,0.050000000745058,3.6574668293987145e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.050000000745058,4.951911658501729e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.050000000745058,2.3489736822313034e-09,287.1724548339844,291.1499938964844,284.25,283.0174255371094,283.1365661621094,282.2228698730469,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.0202726420423005e-09,6.260003772946485e-15,5.0202664247933634e-09,-1.148065376099794e-08,0.0,0.0,0.0,-2.82743712887168e-08,60.0,-0.001289247884415,-0.0,-1.7116847381584036e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995361328125,0.6340363025665283,0.050000000745058,0.0408410243690013,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.6340363025665283,0.050000000745058,0.0430075675249099,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.6340363025665283,0.050000000745058,0.0317652449011802,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.6340363025665283,0.050000000745058,0.0430075637996196,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.6340363025665283,0.050000000745058,0.2040093690156936,286.8414306640625,291.1499938964844,284.3018493652344,283.05841064453125,292.57568359375,294.5551452636719,286.8190002441406,1.0,0.1097122877836227,0.011474716477096,0.011474716477096,1.0,1.0,-0.4351870715618133,8.57834152157011e-07,0.4351862072944641,-0.1325649321079254,0.0,0.0,0.0,10.183879852294922,60.0,858.111083984375,-0.0,12.279155731201172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807861328125,0.6313419342041016,0.050000000745058,0.0452361665666103,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.6313419342041016,0.050000000745058,0.0476358607411384,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1808166503906,0.6313419342041016,0.050000000745058,0.0351836830377578,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807861328125,0.6313419342041016,0.050000000745058,0.0476358607411384,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1808166503906,0.6313419342041016,0.050000000745058,0.2259640097618103,287.23779296875,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.701171875,287.70086669921875,1.0,0.1210939660668373,0.0229494329541921,0.0229494329541921,1.0,1.0,-0.4819971024990082,3.558703383532702e-06,0.481993556022644,-0.1438866555690765,0.0,0.0,0.0,12.500389099121094,60.0,1769.7177734375,-0.0,16.681379318237305,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72674560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.2281844317913055,288.78973388671875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.07470703125,1.0,0.1406054496765136,0.0458988659083843,0.0458988659083843,1.0,1.0,-0.4867365062236786,3.750808537006378e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255989074707,60.0,1730.8985595703125,-0.0,23.191823959350582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72674560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.5709872245788574,0.050000000745058,0.2281844317913055,288.78973388671875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.07470703125,1.0,0.1406054496765136,0.0458988659083843,0.0458988659083843,1.0,1.0,-0.4867365062236786,3.750808537006378e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255989074707,60.0,1730.8985595703125,-0.0,23.191823959350582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26983642578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.2288700491189956,289.3208312988281,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.7774963378906,289.5666809082031,1.0,0.1490139067173004,0.0573735833168029,0.0573735833168029,1.0,1.0,-0.4881990551948547,0.0001058578418451,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679916381835938,60.0,1571.2059326171875,-0.0,26.34637260437012,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.746826171875,0.532439112663269,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.746826171875,0.532439112663269,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.746826171875,0.532439112663269,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.746826171875,0.532439112663269,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.746826171875,0.532439112663269,0.050000000745058,0.2295267134904861,289.7923889160156,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.016845703125,1.0,0.1565811932086944,0.2458988726139068,0.2458988726139068,0.9973307251930236,1.0,-0.4896000921726227,0.0325449220836162,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.199337005615234,60.0,1416.044677734375,-0.0,29.380069732666016,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833435058594,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.2307261973619461,290.6212463378906,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8012390136719,1.0,0.1694025248289108,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828433513641,0.305876076221466,0.0391000360250473,0.0,0.0,0.0,33.64044952392578,60.0,1048.6396484375,-0.0,34.94676208496094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833435058594,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.509536862373352,0.050000000745058,0.2307261973619461,290.6212463378906,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8012390136719,1.0,0.1694025248289108,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828433513641,0.305876076221466,0.0391000360250473,0.0,0.0,0.0,33.64044952392578,60.0,1048.6396484375,-0.0,34.94676208496094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0392150878906,0.4954354465007782,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159462869167328,0.2783859670162201,0.0681137517094612,0.0,0.0,0.0,39.09864044189453,60.0,444.6457214355469,-0.0,39.741512298583984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0392150878906,0.4954354465007782,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354465007782,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159462869167328,0.2783859670162201,0.0681137517094612,0.0,0.0,0.0,39.09864044189453,60.0,444.6457214355469,-0.0,39.741512298583984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875164359807968,1.0,1.0,0.9873908758163452,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689523816108,0.0,0.0,0.0,43.60937881469727,48.0,299.1805725097656,-0.0,43.74238586425781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875164359807968,1.0,1.0,0.9873908758163452,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689523816108,0.0,0.0,0.0,43.60937881469727,48.0,299.1805725097656,-0.0,43.74238586425781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.0466042570769786,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.4834820628166199,0.050000000745058,0.0490765273571014,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.036247756332159,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.0490765273571014,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.2327979207038879,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.1889601796865463,1.0,1.0,0.988128125667572,1.0,-0.4965785145759582,0.2170166224241256,0.2795619070529938,0.0686432048678398,0.0,0.0,0.0,44.73495101928711,36.0,231.4733428955078,-0.0,44.74513244628906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.0466042570769786,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.4834820628166199,0.050000000745058,0.0490765273571014,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.036247756332159,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.0490765273571014,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834820628166199,0.050000000745058,0.2327979207038879,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.1889601796865463,1.0,1.0,0.988128125667572,1.0,-0.4965785145759582,0.2170166224241256,0.2795619070529938,0.0686432048678398,0.0,0.0,0.0,44.73495101928711,36.0,231.4733428955078,-0.0,44.74513244628906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846982955932617,0.050000000745058,0.0465817786753177,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.4846982955932617,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846982955932617,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846982955932617,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846982955932617,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6383972167969,1.0,0.1877654194831848,1.0,1.0,0.9884967803955078,1.0,-0.4963390827178955,0.216908574104309,0.2794305086135864,0.0685945376753807,0.0,0.0,0.0,44.13384246826172,36.0,205.94580078125,-0.0,44.20940780639648,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000813484192,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.4872000813484192,0.050000000745058,0.0490046627819538,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000813484192,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000813484192,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000813484192,0.050000000745058,0.2324570268392563,291.6780090332031,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.7159118652344,1.0,0.1854863315820694,1.0,1.0,0.9866378903388976,1.0,-0.4958515167236328,0.2167264223098755,0.2791250944137573,0.0685317069292068,0.0,0.0,0.0,42.910118103027344,25.0,184.4329833984375,-0.0,43.12033081054688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919117391109466,0.050000000745058,0.0464526191353797,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76336669921875,0.4919117391109466,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919117391109466,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919117391109466,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.4919117391109466,0.050000000745058,0.232040449976921,291.77008056640625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849955797195,1.0,1.0,0.984258472919464,1.0,-0.4949629604816437,0.2163838446140289,0.2785791158676147,0.06840580701828,0.0,0.0,0.0,40.68003082275391,25.0,161.71803283691406,-0.0,41.14094543457031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953315258026123,0.050000000745058,0.0463951826095581,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.4953315258026123,0.050000000745058,0.0488563627004623,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953315258026123,0.050000000745058,0.0360851436853408,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953315258026123,0.050000000745058,0.0488563627004623,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953315258026123,0.050000000745058,0.2317535430192947,291.81640625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8468017578125,1.0,0.1785220056772232,1.0,1.0,0.9829200506210328,1.0,-0.4943510293960571,0.2161435335874557,0.2782074809074402,0.0683147460222244,0.0,0.0,0.0,39.14419937133789,25.0,150.98641967773438,-0.0,39.78176498413086,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731358766555786,1.0,1.0,0.9792022705078124,1.0,-0.4931524693965912,0.2156916260719299,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.13676834106445,25.0,127.56834411621094,-0.0,37.12968826293945,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731358766555786,1.0,1.0,0.9792022705078124,1.0,-0.4931524693965912,0.2156916260719299,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.13676834106445,25.0,127.56834411621094,-0.0,37.12968826293945,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.230767622590065,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3233947753906,297.7048034667969,292.0423583984375,1.0,0.168833777308464,1.0,1.0,0.9131075143814088,1.0,-0.4922476708889007,0.2166273444890976,0.2756203413009643,0.0693028196692466,0.0,0.0,0.0,33.866424560546875,25.0,105.79387664794922,-0.0,35.136085510253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088860988616943,0.050000000745058,0.230767622590065,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3233947753906,297.7048034667969,292.0423583984375,1.0,0.168833777308464,1.0,1.0,0.9131075143814088,1.0,-0.4922476708889007,0.2166273444890976,0.2756203413009643,0.0693028196692466,0.0,0.0,0.0,33.866424560546875,25.0,105.79387664794922,-0.0,35.136085510253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3233337402344,297.7084350585937,292.110595703125,1.0,0.1653899550437927,1.0,1.0,0.8470128178596497,1.0,-0.4915410578250885,0.218591421842575,0.2729496359825134,0.0714291706681251,0.0,0.0,0.0,32.09356689453125,25.0,82.28636169433594,-0.0,33.5844612121582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3233337402344,297.7084350585937,292.110595703125,1.0,0.1653899550437927,1.0,1.0,0.8470128178596497,1.0,-0.4915410578250885,0.218591421842575,0.2729496359825134,0.0714291706681251,0.0,0.0,0.0,32.09356689453125,25.0,82.28636169433594,-0.0,33.5844612121582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.758708655834198,0.1512719839811325,0.124679796397686,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5328056812286377,0.050000000745058,0.0483832992613315,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5343055725097656,0.1419392079114914,0.0359823778271675,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328056812286377,0.050000000745058,0.0483832992613315,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328056812286377,0.050000000745058,0.2295095473527908,292.12652587890625,287.6499938964844,285.6467590332031,284.0258483886719,292.331298828125,297.7107849121094,292.1419677734375,1.0,0.1652158200740814,1.0,1.0,0.8139654397964478,1.0,-0.5843197703361511,0.260628342628479,0.3236914575099945,0.0921073853969574,0.0,0.0,0.0,27.86708641052246,25.0,77.6139144897461,-0.0,39.03497314453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.8082135915756226,0.1508300751447677,0.1360223591327667,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5543405413627625,0.050000000745058,0.0482110567390918,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1641540527344,0.7784199118614197,0.1436789184808731,0.0947928205132484,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543405413627625,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543405413627625,0.050000000745058,0.2286925017833709,292.1627502441406,287.1499938964844,285.7048645019531,284.0636901855469,292.2535095214844,297.71295166015625,292.1745300292969,1.0,0.1659539192914962,1.0,1.0,0.7306680083274841,1.0,-0.6671352982521057,0.3049827516078949,0.3621525168418884,0.1204029321670532,0.0,0.0,0.0,24.22979736328125,25.0,62.17173385620117,-0.0,44.363094329833984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.8134894371032715,0.1530744582414627,0.1376318484544754,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5561502575874329,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264953613281,0.7987955808639526,0.1445817649364471,0.1013954803347587,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402282714844,0.5561502575874329,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402282714844,0.5561502575874329,0.050000000745058,0.228632241487503,292.1304016113281,286.6499938964844,285.821044921875,284.1383361816406,291.445068359375,297.7143249511719,292.0952453613281,1.0,0.1664850860834121,1.0,1.0,0.5640730261802673,1.0,-0.6768966317176819,0.3637433648109436,0.3131532967090606,0.1773163080215454,0.0,0.0,0.0,24.008724212646484,25.0,-175.1561737060547,-0.0,45.273536682128906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.8134894371032715,0.1530744582414627,0.1376318484544754,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5561502575874329,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264953613281,0.7987955808639526,0.1445817649364471,0.1013954803347587,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402282714844,0.5561502575874329,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402282714844,0.5561502575874329,0.050000000745058,0.228632241487503,292.1304016113281,286.6499938964844,285.821044921875,284.1383361816406,291.445068359375,297.7143249511719,292.0952453613281,1.0,0.1664850860834121,1.0,1.0,0.5640730261802673,1.0,-0.6768966317176819,0.3637433648109436,0.3131532967090606,0.1773163080215454,0.0,0.0,0.0,24.008724212646484,25.0,-175.1561737060547,-0.0,45.273536682128906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8016967773437,0.8743266463279724,0.1583748310804367,0.0887346416711807,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525695800781,0.701728343963623,0.050000000745058,0.0476319268345832,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064270019531,0.8743266463279724,0.1480593979358673,0.0690158531069755,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8525695800781,0.701728343963623,0.050000000745058,0.0476319268345832,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7863464355469,0.9610719680786132,0.1355619728565216,0.5752443671226501,291.7787780761719,286.6499938964844,285.905517578125,284.1918029785156,290.0953063964844,297.6962280273437,291.6622619628906,1.0,0.1719304919242859,1.0,1.0,0.442769706249237,1.0,-0.9191937446594238,0.6022738218307495,0.3169199228286743,0.3787774443626404,0.0,0.0,0.0,12.280868530273438,25.0,-737.2942504882812,-0.0,68.51181030273438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5463562011719,0.8711271286010742,0.1614916026592254,0.0867337882518768,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.7046655416488647,0.050000000745058,0.0476269572973251,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54656982421875,0.8711271286010742,0.1501313149929046,0.067459613084793,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61700439453125,0.7046655416488647,0.050000000745058,0.0476269572973251,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.9384596943855286,0.1354570537805557,0.5327675342559814,291.5190124511719,286.1499938964844,285.9370422363281,284.2115478515625,289.44940185546875,297.6756896972656,291.3800048828125,1.0,0.1736422628164291,1.0,1.0,0.3974781036376953,1.0,-0.9389373660087584,0.6695371866226196,0.2694001793861389,0.4338194131851196,0.0,0.0,0.0,12.275835990905762,45.0,-989.1504516601562,-0.0,66.6747055053711,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
