time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.8731210231781006,0.1672113835811615,0.0879761204123497,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.7028335332870483,0.050000000745058,0.0476296581327915,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.8731210231781006,0.154064804315567,0.0684258714318275,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7960205078125,0.7028335332870483,0.050000000745058,0.0476296581327915,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606750488281,0.9637889862060548,0.1346070021390915,0.5773865580558777,290.6481018066406,286.1499938964844,286.0170593261719,284.26123046875,287.96392822265625,297.6217346191406,290.46990966796875,1.0,0.1833335757255554,1.0,1.0,0.2875652015209198,1.0,-0.994898557662964,0.8368479609489441,0.1580505669116974,0.5899302959442139,0.0,0.0,0.0,13.031994819641112,45.0,-1556.8916015625,-0.0,78.13290405273438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23681640625,0.8738848567008972,0.1689553409814834,0.0884553268551826,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.7021331191062927,0.050000000745058,0.0476306229829788,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23681640625,0.8738848567008972,0.1552783250808715,0.0687985867261886,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539428710937,0.7021331191062927,0.050000000745058,0.0476306229829788,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.977429986000061,0.1336800754070282,0.6047762036323547,290.1916198730469,286.1499938964844,286.0527038574219,284.2831726074219,287.4579162597656,297.6094665527344,290.0122375488281,1.0,0.1890442669391632,1.0,1.0,0.2384868562221527,1.0,-1.0295579433441162,0.9114465117454528,0.1181114092469215,0.6577643752098083,0.0,0.0,0.0,13.497281074523926,65.0,-1725.6634521484375,-0.0,85.74453735351562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7520751953125,0.959702730178833,0.1656632274389267,0.1514264494180679,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.6383444666862488,0.050000000745058,0.0477821938693523,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.927482008934021,0.1515951007604599,0.1075289621949195,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9153747558594,0.6383444666862488,0.050000000745058,0.0477821938693523,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.8760712146759033,0.1295171827077865,0.5886895060539246,288.7514038085937,286.1499938964844,286.1679077148437,284.3530578613281,286.2319030761719,297.59967041015625,288.5944519042969,1.0,0.2118822634220123,1.0,1.0,0.0794956237077713,1.0,-1.1313022375106812,1.1274784803390503,0.0038237846456468,0.8557329177856445,0.0,0.0,0.0,18.750167846679688,68.0,-1895.47119140625,-0.0,118.72637939453124,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7520751953125,0.959702730178833,0.1656632274389267,0.1514264494180679,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.6383444666862488,0.050000000745058,0.0477821938693523,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.927482008934021,0.1515951007604599,0.1075289621949195,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9153747558594,0.6383444666862488,0.050000000745058,0.0477821938693523,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.8760712146759033,0.1295171827077865,0.5886895060539246,288.7514038085937,286.1499938964844,286.1679077148437,284.3530578613281,286.2319030761719,297.59967041015625,288.5944519042969,1.0,0.2118822634220123,1.0,1.0,0.0794956237077713,1.0,-1.1313022375106812,1.1274784803390503,0.0038237846456468,0.8557329177856445,0.0,0.0,0.0,18.750167846679688,68.0,-1895.47119140625,-0.0,118.72637939453124,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310729980469,0.8514821529388428,0.1601144671440124,0.1470044404268264,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602844238281,0.573944091796875,0.050000000745058,0.0480834916234016,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355895996094,0.8296061754226685,0.148124948143959,0.1052914634346962,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.573944091796875,0.050000000745058,0.0480834916234016,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451721191406,0.7885544896125793,0.1270065158605575,0.5794874429702759,288.13037109375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5308837890625,288.0282592773437,1.0,0.221000537276268,1.0,1.0,0.0,1.0,-1.1136596202850342,1.1136575937271118,2.070366690531955e-06,0.8441226482391357,0.0,0.0,0.0,26.1189079284668,68.0,-1645.3079833984375,-0.0,128.25637817382812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.7981137037277222,0.1560760587453842,0.1429930031299591,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.5354266166687012,0.050000000745058,0.0483570210635662,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561950683594,0.778135359287262,0.1452758610248565,0.103280521929264,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.5354266166687012,0.050000000745058,0.0483570210635662,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.7403031587600708,0.1245553717017173,0.5695819854736328,287.7527160644531,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46844482421875,287.6839599609375,1.0,0.2289415001869201,1.0,1.0,0.0,1.0,-1.0951966047286987,1.0951955318450928,1.0700462098611752e-06,0.8291919827461243,0.0,0.0,0.0,32.793243408203125,56.0,-1290.002685546875,-0.0,136.0205078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4699401855469,0.7727599740028381,0.1531863212585449,0.1399518698453903,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.5780865550041199,0.1087904796004295,0.0626660287380218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.7551530003547668,0.1429799795150756,0.1015444174408912,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5267028808594,0.520555853843689,0.050000000745058,0.0485033094882965,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765319824219,0.7196674942970276,0.1222622245550155,0.5593225955963135,287.4689025878906,286.1499938964844,286.3421936035156,284.4560852050781,286.3363647460937,297.42486572265625,287.41510009765625,1.0,0.2340675741434097,1.0,1.0,0.0,1.0,-1.0944263935089111,1.0944253206253052,1.0681684443625272e-06,0.8277111053466797,0.0,0.0,0.0,36.47057342529297,56.0,-986.2967529296876,-0.0,142.676025390625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.254150390625,0.7693099975585938,0.1514412462711334,0.138009712100029,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.6792600154876709,0.1053692176938057,0.099795289337635,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557373046875,0.7522664070129395,0.1414166092872619,0.1002810969948768,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018798828125,0.5206886529922485,0.050000000745058,0.0485016368329525,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.7162557244300842,0.1204716712236404,0.5506880283355713,287.25225830078125,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3848876953125,287.2094116210937,1.0,0.2378324568271637,1.0,1.0,0.0,1.0,-1.1248419284820557,1.1248407363891602,1.1182219168404115e-06,0.8530166745185852,0.0,0.0,0.0,36.8565788269043,44.0,-780.8292236328125,-0.0,151.70013427734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.7488076686859131,0.1494239568710327,0.1358407735824585,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.6535486578941345,0.0977649986743927,0.0954393222928047,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.7327238917350769,0.1391694545745849,0.0985706895589828,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.5082006454467773,0.050000000745058,0.0486547984182834,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.6935185194015503,0.1173639893531799,0.5363651514053345,286.9695739746094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287658691406,286.9478759765625,1.0,0.2394309490919113,1.0,1.0,0.0,1.0,-1.0979551076889038,1.097954034805298,1.074448277904594e-06,0.8313798308372498,0.0,0.0,0.0,40.36938095092773,32.0,-430.62493896484375,-0.0,150.89442443847656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.7488076686859131,0.1494239568710327,0.1358407735824585,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.6535486578941345,0.0977649986743927,0.0954393222928047,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.7327238917350769,0.1391694545745849,0.0985706895589828,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.5082006454467773,0.050000000745058,0.0486547984182834,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.6935185194015503,0.1173639893531799,0.5363651514053345,286.9695739746094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287658691406,286.9478759765625,1.0,0.2394309490919113,1.0,1.0,0.0,1.0,-1.0979551076889038,1.097954034805298,1.074448277904594e-06,0.8313798308372498,0.0,0.0,0.0,40.36938095092773,32.0,-430.62493896484375,-0.0,150.89442443847656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7497907280921936,0.1490826308727264,0.1351782530546188,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.6440703272819519,0.0932771414518356,0.0904908180236816,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7325617671012878,0.1380953788757324,0.0976180806756019,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.5098253488540649,0.050000000745058,0.0486330464482307,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.6907305717468262,0.1152166947722435,0.5255852937698364,286.8314514160156,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8216552734375,1.0,0.2356012761592865,1.0,1.0,0.0,1.0,-1.077108383178711,1.077107310295105,1.0412113624624908e-06,0.8144897222518921,0.0,0.0,0.0,39.538124084472656,25.0,-210.83621215820312,-0.0,143.72232055664062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7497907280921936,0.1490826308727264,0.1351782530546188,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.6440703272819519,0.0932771414518356,0.0904908180236816,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7325617671012878,0.1380953788757324,0.0976180806756019,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.5098253488540649,0.050000000745058,0.0486330464482307,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.6907305717468262,0.1152166947722435,0.5255852937698364,286.8314514160156,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8216552734375,1.0,0.2356012761592865,1.0,1.0,0.0,1.0,-1.077108383178711,1.077107310295105,1.0412113624624908e-06,0.8144897222518921,0.0,0.0,0.0,39.538124084472656,25.0,-210.83621215820312,-0.0,143.72232055664062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7618622183799744,0.1498118638992309,0.1355170160531997,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.6471050977706909,0.0907895565032959,0.0876248180866241,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.7422836422920227,0.1378090679645538,0.0972153320908546,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.5185558795928955,0.050000000745058,0.0485258251428604,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.69868004322052,0.113832913339138,0.5180611610412598,286.7816772460937,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.77984619140625,1.0,0.2298623472452163,1.0,1.0,0.0,1.0,-1.0644292831420898,1.0644283294677734,1.0213212817689057e-06,0.8042051196098328,0.0,0.0,0.0,36.65509796142578,25.0,-74.51701354980469,-0.0,135.16229248046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7618622183799744,0.1498118638992309,0.1355170160531997,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.6471050977706909,0.0907895565032959,0.0876248180866241,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.7422836422920227,0.1378090679645538,0.0972153320908546,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.5185558795928955,0.050000000745058,0.0485258251428604,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.69868004322052,0.113832913339138,0.5180611610412598,286.7816772460937,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.77984619140625,1.0,0.2298623472452163,1.0,1.0,0.0,1.0,-1.0644292831420898,1.0644283294677734,1.0213212817689057e-06,0.8042051196098328,0.0,0.0,0.0,36.65509796142578,25.0,-74.51701354980469,-0.0,135.16229248046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.7687848806381226,0.1504553109407425,0.1359682828187942,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.6499452590942383,0.0900075361132621,0.0867036804556846,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7478049993515015,0.1378732621669769,0.0971775874495506,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.523228645324707,0.050000000745058,0.0484746806323528,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.7033189535140991,0.1133651286363601,0.5154006481170654,286.7797546386719,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.78082275390625,1.0,0.2275195717811584,1.0,1.0,0.0,1.0,-1.060564041137695,1.060563087463379,1.0153037237614626e-06,0.8010645508766174,0.0,0.0,0.0,35.30916213989258,25.0,-27.14111518859864,-0.0,131.74652099609375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.7757376432418823,0.1512402445077896,0.1365658789873123,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.6530634164810181,0.0894329026341438,0.0860169529914856,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7532919645309448,0.1380404084920883,0.097224660217762,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.5277194380760193,0.050000000745058,0.0484289862215518,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886962890625,0.7078690528869629,0.1130160316824913,0.513350784778595,286.7892150878906,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7926330566406,1.0,0.2254447042942047,1.0,1.0,0.0,1.0,-1.0579975843429563,1.0579965114593506,1.0113200232808597e-06,0.7989781498908997,0.0,0.0,0.0,34.118408203125,25.0,10.187170028686523,-0.0,128.95654296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.7900213003158569,0.1531464159488678,0.1381002962589264,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.6601505875587463,0.0887144356966018,0.0851254537701606,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7645320892333984,0.1386077404022216,0.0975079461932182,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.5365118980407715,0.050000000745058,0.0483478121459484,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7167162299156189,0.1125967428088188,0.5106751918792725,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8401184082031,1.0,0.2220301628112793,1.0,1.0,0.0,1.0,-1.055799126625061,1.055798053741455,1.0079111234517768e-06,0.7971842885017395,0.0,0.0,0.0,32.03409194946289,25.0,62.78390121459961,-0.0,124.66514587402344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.7900213003158569,0.1531464159488678,0.1381002962589264,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.6601505875587463,0.0887144356966018,0.0851254537701606,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7645320892333984,0.1386077404022216,0.0975079461932182,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.5365118980407715,0.050000000745058,0.0483478121459484,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7167162299156189,0.1125967428088188,0.5106751918792725,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8401184082031,1.0,0.2220301628112793,1.0,1.0,0.0,1.0,-1.055799126625061,1.055798053741455,1.0079111234517768e-06,0.7971842885017395,0.0,0.0,0.0,32.03409194946289,25.0,62.78390121459961,-0.0,124.66514587402344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.80429607629776,0.1554068177938461,0.1399891525506973,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.6677603125572205,0.0883753672242164,0.0846577361226081,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7757633328437805,0.1393989771604538,0.0979746356606483,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448266267776489,0.050000000745058,0.0482793562114238,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249287962913513,0.1124541163444519,0.5094273686408997,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.90948486328125,1.0,0.2194563150405883,1.0,1.0,0.0,1.0,-1.0564842224121094,1.056483268737793,1.0089617035191625e-06,0.7977281212806702,0.0,0.0,0.0,30.30948638916016,25.0,95.03911590576172,-0.0,121.73347473144533,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.80429607629776,0.1554068177938461,0.1399891525506973,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.6677603125572205,0.0883753672242164,0.0846577361226081,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7757633328437805,0.1393989771604538,0.0979746356606483,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448266267776489,0.050000000745058,0.0482793562114238,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249287962913513,0.1124541163444519,0.5094273686408997,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.90948486328125,1.0,0.2194563150405883,1.0,1.0,0.0,1.0,-1.0564842224121094,1.056483268737793,1.0089617035191625e-06,0.7977281212806702,0.0,0.0,0.0,30.30948638916016,25.0,95.03911590576172,-0.0,121.73347473144533,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8176412582397461,0.157955452799797,0.1421559303998947,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.6754077672958374,0.0882716551423072,0.084452323615551,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7866452932357788,0.1403399258852005,0.0985654443502426,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524953603744507,0.050000000745058,0.0482220016419887,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326479554176331,0.1125021576881408,0.5091744065284729,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9921264648437,1.0,0.217569813132286,1.0,1.0,0.0,1.0,-1.059174418449402,1.0591734647750854,1.0131179806194268e-06,0.7998969554901123,0.0,0.0,0.0,28.89216041564941,25.0,114.43464660644533,-0.0,119.8331298828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8176412582397461,0.157955452799797,0.1421559303998947,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.6754077672958374,0.0882716551423072,0.084452323615551,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7866452932357788,0.1403399258852005,0.0985654443502426,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524953603744507,0.050000000745058,0.0482220016419887,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326479554176331,0.1125021576881408,0.5091744065284729,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9921264648437,1.0,0.217569813132286,1.0,1.0,0.0,1.0,-1.059174418449402,1.0591734647750854,1.0131179806194268e-06,0.7998969554901123,0.0,0.0,0.0,28.89216041564941,25.0,114.43464660644533,-0.0,119.8331298828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830096423625946,0.1608492583036422,0.1446252912282943,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.682851254940033,0.0883272141218185,0.084422081708908,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969951033592224,0.1413854211568832,0.0992431119084358,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594726800918579,0.050000000745058,0.0481738224625587,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399778962135315,0.112684242427349,0.5096240639686584,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.216249331831932,1.0,1.0,0.0,1.0,-1.0633968114852903,1.0633957386016846,1.0196680477747575e-06,0.8033062815666199,0.0,0.0,0.0,27.72747039794922,25.0,125.59583282470705,-0.0,118.74700164794922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830096423625946,0.1608492583036422,0.1446252912282943,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.682851254940033,0.0883272141218185,0.084422081708908,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969951033592224,0.1413854211568832,0.0992431119084358,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594726800918579,0.050000000745058,0.0481738224625587,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399778962135315,0.112684242427349,0.5096240639686584,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.216249331831932,1.0,1.0,0.0,1.0,-1.0633968114852903,1.0633957386016846,1.0196680477747575e-06,0.8033062815666199,0.0,0.0,0.0,27.72747039794922,25.0,125.59583282470705,-0.0,118.74700164794922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.836231529712677,0.162405326962471,0.1459716707468032,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.6864511966705322,0.088399514555931,0.0844560861587524,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8019332885742188,0.1419365853071212,0.0996061712503433,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627005100250244,0.050000000745058,0.0481526628136634,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435087561607361,0.1128134578466415,0.5100489854812622,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.12939453125,1.0,0.2157698571681976,1.0,1.0,0.0,1.0,-1.0659737586975098,1.0659728050231934,1.0236799425911158e-06,0.8053881525993347,0.0,0.0,0.0,27.22551155090332,25.0,129.0548553466797,-0.0,118.4578628540039,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8423352837562561,0.164016380906105,0.1473739743232727,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.6899498105049133,0.0884953811764717,0.0845160707831382,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066917061805725,0.142502099275589,0.0999816134572029,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.565754771232605,0.050000000745058,0.0481332391500473,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469497323036194,0.1129654347896575,0.5105860829353333,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.2153952568769455,1.0,1.0,0.0,1.0,-1.0688008069992063,1.0687997341156006,1.0280930382577935e-06,0.8076722621917725,0.0,0.0,0.0,26.770870208740234,25.0,131.4734344482422,-0.0,118.31297302246094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8520686030387878,0.1666937172412872,0.1497149467468261,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23883056640625,0.6953285932540894,0.0886900052428245,0.084657184779644,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.813711941242218,0.1434309184551239,0.1006030589342117,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703005194664001,0.050000000745058,0.0481053292751312,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522833347320557,0.113250084221363,0.5116590857505798,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149892300367355,1.0,1.0,0.0,1.0,-1.0737799406051636,1.0737788677215576,1.0358963891121675e-06,0.8116954565048218,0.0,0.0,0.0,26.12989044189453,25.0,133.67477416992188,-0.0,118.34615325927734,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8544967770576477,0.1673805564641952,0.1503171473741531,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.6966300010681152,0.088745579123497,0.0847000256180763,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153623938560486,0.1436669528484344,0.1007617712020874,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713738799095154,0.050000000745058,0.0480989031493663,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535833716392517,0.1133279651403427,0.5119628310203552,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.273193359375,1.0,0.2149212807416916,1.0,1.0,0.0,1.0,-1.0751014947891235,1.0751004219055176,1.0379739023846923e-06,0.8127632737159729,0.0,0.0,0.0,25.98467254638672,25.0,133.96682739257812,-0.0,118.40021514892578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665823340415955,0.1709151417016983,0.1534230709075927,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.7028629779815674,0.0890597626566886,0.0849537551403045,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231306672096252,0.1448656618595123,0.1015717759728431,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763717889785767,0.050000000745058,0.0480697527527809,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598658204078674,0.1137511283159256,0.5136598348617554,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.214762270450592,1.0,1.0,0.0,1.0,-1.0821079015731812,1.0821068286895752,1.0490341537661152e-06,0.8184243440628052,0.0,0.0,0.0,25.339712142944336,25.0,134.2258758544922,-0.0,118.91669464111328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665823340415955,0.1709151417016983,0.1534230709075927,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.7028629779815674,0.0890597626566886,0.0849537551403045,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231306672096252,0.1448656618595123,0.1015717759728431,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763717889785767,0.050000000745058,0.0480697527527809,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598658204078674,0.1137511283159256,0.5136598348617554,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.214762270450592,1.0,1.0,0.0,1.0,-1.0821079015731812,1.0821068286895752,1.0490341537661152e-06,0.8184243440628052,0.0,0.0,0.0,25.339712142944336,25.0,134.2258758544922,-0.0,118.91669464111328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785502910614014,0.174603596329689,0.1566739231348037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504699707031,0.7086655497550964,0.0894245579838752,0.0852623879909515,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302961587905884,0.1460871398448944,0.1024025231599807,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808179974555969,0.050000000745058,0.0480448231101036,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.765801727771759,0.1142191663384437,0.515593409538269,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148598879575729,1.0,1.0,0.0,1.0,-1.089668035507202,1.0896669626235962,1.06105335362372e-06,0.8245308995246887,0.0,0.0,0.0,24.809520721435547,25.0,133.43255615234375,-0.0,119.78440856933594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785502910614014,0.174603596329689,0.1566739231348037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504699707031,0.7086655497550964,0.0894245579838752,0.0852623879909515,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302961587905884,0.1460871398448944,0.1024025231599807,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808179974555969,0.050000000745058,0.0480448231101036,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.765801727771759,0.1142191663384437,0.515593409538269,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148598879575729,1.0,1.0,0.0,1.0,-1.089668035507202,1.0896669626235962,1.06105335362372e-06,0.8245308995246887,0.0,0.0,0.0,24.809520721435547,25.0,133.43255615234375,-0.0,119.78440856933594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903395533561707,0.1784331202507019,0.1600574404001236,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.7139151096343994,0.0898305848240852,0.0856156274676323,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370236754417419,0.1473238319158554,0.1032476052641868,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847809314727783,0.050000000745058,0.0480233281850814,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714079022407532,0.1147232130169868,0.5177134871482849,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151703089475631,1.0,1.0,0.0,1.0,-1.0976861715316772,1.0976850986480713,1.07389610093378e-06,0.8310032486915588,0.0,0.0,0.0,24.373247146606445,25.0,132.80201721191406,-0.0,120.94844818115234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903395533561707,0.1784331202507019,0.1600574404001236,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.7139151096343994,0.0898305848240852,0.0856156274676323,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370236754417419,0.1473238319158554,0.1032476052641868,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847809314727783,0.050000000745058,0.0480233281850814,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714079022407532,0.1147232130169868,0.5177134871482849,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151703089475631,1.0,1.0,0.0,1.0,-1.0976861715316772,1.0976850986480713,1.07389610093378e-06,0.8310032486915588,0.0,0.0,0.0,24.373247146606445,25.0,132.80201721191406,-0.0,120.94844818115234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
