time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8961558938026428,0.1803976744413375,0.1617952138185501,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7163392305374146,0.0900469645857811,0.0858064144849777,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402619957923889,0.1479465961456298,0.1036741808056831,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866074562072754,0.050000000745058,0.0480136387050151,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.774101972579956,0.1149870082736015,0.5188331604003906,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153930217027664,1.0,1.0,0.0,1.0,-1.1018452644348145,1.1018441915512085,1.0805962347149034e-06,0.8343584537506104,0.0,0.0,0.0,24.184192657470703,25.0,132.56752014160156,-0.0,121.62688446044922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.901917576789856,0.1823949515819549,0.1635631322860717,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.718661904335022,0.0902716889977455,0.0860058888792991,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8434327840805054,0.148572102189064,0.1041031554341316,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883438587188721,0.050000000745058,0.0480045527219772,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767322659492493,0.1152581349015235,0.5199894905090332,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156557291746139,1.0,1.0,0.0,1.0,-1.1060985326766968,1.1060974597930908,1.0874754252654384e-06,0.8377882242202759,0.0,0.0,0.0,24.01180076599121,25.0,132.37721252441406,-0.0,122.3640594482422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139074087142944,0.1864856928586959,0.1671868860721588,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.723081648349762,0.0907448977231979,0.0864292308688163,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496159315109253,0.149831086397171,0.1049678027629852,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915866494178772,0.050000000745058,0.0479878857731819,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818333506584167,0.1158212944865226,0.522404670715332,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162873744964599,1.0,1.0,0.0,1.0,-1.1148728132247925,1.1148717403411863,1.1017552878911374e-06,0.8448604941368103,0.0,0.0,0.0,23.709510803222656,25.0,132.1027069091797,-0.0,123.99978637695312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139074087142944,0.1864856928586959,0.1671868860721588,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.723081648349762,0.0907448977231979,0.0864292308688163,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496159315109253,0.149831086397171,0.1049678027629852,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915866494178772,0.050000000745058,0.0479878857731819,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818333506584167,0.1158212944865226,0.522404670715332,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162873744964599,1.0,1.0,0.0,1.0,-1.1148728132247925,1.1148717403411863,1.1017552878911374e-06,0.8448604941368103,0.0,0.0,0.0,23.709510803222656,25.0,132.1027069091797,-0.0,123.99978637695312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266123175621032,0.1907397359609604,0.1709394454956054,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7273160815238953,0.0912536308169364,0.0868854001164436,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556591868400574,0.1511028409004211,0.1058416590094566,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945888757705688,0.050000000745058,0.0479727908968925,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867808938026428,0.1164116933941841,0.5249502062797546,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170444428920745,1.0,1.0,0.0,1.0,-1.1240105628967283,1.124009370803833,1.1167551292601274e-06,0.8522226810455322,0.0,0.0,0.0,23.453027725219727,25.0,131.935302734375,-0.0,125.8364486694336,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266123175621032,0.1907397359609604,0.1709394454956054,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7273160815238953,0.0912536308169364,0.0868854001164436,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556591868400574,0.1511028409004211,0.1058416590094566,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945888757705688,0.050000000745058,0.0479727908968925,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867808938026428,0.1164116933941841,0.5249502062797546,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170444428920745,1.0,1.0,0.0,1.0,-1.1240105628967283,1.124009370803833,1.1167551292601274e-06,0.8522226810455322,0.0,0.0,0.0,23.453027725219727,25.0,131.935302734375,-0.0,125.8364486694336,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9397960901260376,0.1952777057886123,0.1749335378408432,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.7316206097602844,0.0918151885271072,0.0873893201351165,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617854714393616,0.1523954719305038,0.1067295148968696,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975256562232971,0.050000000745058,0.0479583293199539,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917751669883728,0.1170319095253944,0.5276276469230652,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179135531187057,1.0,1.0,0.0,1.0,-1.1336712837219238,1.1336700916290283,1.1327522315696117e-06,0.8599970936775208,0.0,0.0,0.0,23.220680236816406,25.0,131.84739685058594,-0.0,127.8793716430664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9397960901260376,0.1952777057886123,0.1749335378408432,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.7316206097602844,0.0918151885271072,0.0873893201351165,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617854714393616,0.1523954719305038,0.1067295148968696,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975256562232971,0.050000000745058,0.0479583293199539,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917751669883728,0.1170319095253944,0.5276276469230652,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179135531187057,1.0,1.0,0.0,1.0,-1.1336712837219238,1.1336700916290283,1.1327522315696117e-06,0.8599970936775208,0.0,0.0,0.0,23.220680236816406,25.0,131.84739685058594,-0.0,127.8793716430664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528123736381532,0.1999950110912323,0.1791153401136398,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.7360240817070007,0.0924228355288505,0.0879397690296173,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867991030216217,0.1537061631679535,0.1076310947537422,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003987193107605,0.050000000745058,0.0479444563388824,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968172430992126,0.1176840364933013,0.5304507613182068,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188856899738311,1.0,1.0,0.0,1.0,-1.1438052654266355,1.1438041925430298,1.149677814282768e-06,0.8681304454803467,0.0,0.0,0.0,23.01067543029785,25.0,131.81312561035156,-0.0,130.1187286376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528123736381532,0.1999950110912323,0.1791153401136398,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.7360240817070007,0.0924228355288505,0.0879397690296173,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867991030216217,0.1537061631679535,0.1076310947537422,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003987193107605,0.050000000745058,0.0479444563388824,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968172430992126,0.1176840364933013,0.5304507613182068,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188856899738311,1.0,1.0,0.0,1.0,-1.1438052654266355,1.1438041925430298,1.149677814282768e-06,0.8681304454803467,0.0,0.0,0.0,23.01067543029785,25.0,131.81312561035156,-0.0,130.1187286376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9590763449668884,0.2024020403623581,0.1812528818845749,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.7382559180259705,0.0927417799830436,0.0882299840450286,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8711084127426147,0.1543676108121872,0.1080863922834396,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018035411834717,0.050000000745058,0.0479377694427967,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799342691898346,0.118021473288536,0.5319153070449829,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670654296875,288.0827331542969,1.0,0.2194064557552337,1.0,1.0,0.0,1.0,-1.1490156650543213,1.1490144729614258,1.1584356798266526e-06,0.8723006844520569,0.0,0.0,0.0,22.914270401000977,25.0,131.8067626953125,-0.0,131.30551147460938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965129256248474,0.2048380225896835,0.1834173649549484,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.7405114769935608,0.0930704921483993,0.0885296463966369,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742356896400452,0.155033141374588,0.1085446178913116,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031890511512756,0.050000000745058,0.0479312315583229,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018710613250732,0.1183661296963691,0.5334136486053467,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710327148437,288.1301574707031,1.0,0.2199486941099167,1.0,1.0,0.0,1.0,-1.1543139219284058,1.1543127298355105,1.1673810149659405e-06,0.8765342235565186,0.0,0.0,0.0,22.82315254211425,25.0,131.80479431152344,-0.0,132.53509521484375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752114415168762,0.2091925591230392,0.1872881203889846,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.744552731513977,0.0936722680926323,0.0890795812010765,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797710537910461,0.1562146246433258,0.1093583330512046,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.605589747428894,0.050000000745058,0.0479200445115566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063312768936157,0.1189896464347839,0.5361292362213135,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209519147872924,1.0,1.0,0.0,1.0,-1.163842797279358,1.1638416051864624,1.1835730902021169e-06,0.8841347098350525,0.0,0.0,0.0,22.674285888671875,25.0,131.8082733154297,-0.0,134.79998779296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.976526975631714,0.2097927927970886,0.1878218054771423,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21112060546875,0.7451119422912598,0.093756578862667,0.0891567468643188,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805296421051025,0.1563767790794372,0.1094700247049331,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059141159057617,0.050000000745058,0.0479185432195663,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069361448287964,0.1190763115882873,0.5365070700645447,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788452148437,288.2250366210937,1.0,0.2210932970046997,1.0,1.0,0.0,1.0,-1.1651617288589478,1.1651605367660522,1.185824885396869e-06,0.8851853609085083,0.0,0.0,0.0,22.655012130737305,25.0,131.8092041015625,-0.0,135.1186065673828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986929416656494,0.2148543745279312,0.19232277572155,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.7498689293861389,0.0944795534014701,0.0898194909095764,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.886906623840332,0.1577383428812027,0.1104079261422157,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608606219291687,0.050000000745058,0.0479062236845493,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119110465049744,0.1198136657476425,0.5397248864173889,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223120182752609,1.0,1.0,0.0,1.0,-1.1763330698013306,1.176331877708435,1.20503955258755e-06,0.894119143486023,0.0,0.0,0.0,22.50267791748047,25.0,131.81968688964844,-0.0,137.8634033203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986929416656494,0.2148543745279312,0.19232277572155,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.7498689293861389,0.0944795534014701,0.0898194909095764,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.886906623840332,0.1577383428812027,0.1104079261422157,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608606219291687,0.050000000745058,0.0479062236845493,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119110465049744,0.1198136657476425,0.5397248864173889,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223120182752609,1.0,1.0,0.0,1.0,-1.1763330698013306,1.176331877708435,1.20503955258755e-06,0.894119143486023,0.0,0.0,0.0,22.50267791748047,25.0,131.81968688964844,-0.0,137.8634033203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962076544761658,0.2200250327587127,0.1969189941883087,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7547085285186768,0.0952385514974594,0.0905172154307365,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932563662528992,0.1591194421052932,0.1113596782088279,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955642700195,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167129158973694,0.1205776929855346,0.5430663824081421,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235963195562362,1.0,1.0,0.0,1.0,-1.1876885890960691,1.1876873970031738,1.2248149232618744e-06,0.9032415747642516,0.0,0.0,0.0,22.3720760345459,25.0,131.83096313476562,-0.0,140.764404296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962076544761658,0.2200250327587127,0.1969189941883087,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7547085285186768,0.0952385514974594,0.0905172154307365,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932563662528992,0.1591194421052932,0.1113596782088279,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955642700195,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167129158973694,0.1205776929855346,0.5430663824081421,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235963195562362,1.0,1.0,0.0,1.0,-1.1876885890960691,1.1876873970031738,1.2248149232618744e-06,0.9032415747642516,0.0,0.0,0.0,22.3720760345459,25.0,131.83096313476562,-0.0,140.764404296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9898202419281006,0.2259630411863327,0.1947756558656692,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.75327467918396,0.0960249826312065,0.0912681221961975,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916115760803223,0.1605128049850464,0.1123400330543518,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081984639167786,0.050000000745058,0.0479079484939575,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147428035736084,0.1213667243719101,0.5466331243515015,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246939241886139,1.0,1.0,0.0,1.0,-1.191635012626648,1.1916338205337524,1.2317735809119768e-06,0.9064557552337646,0.0,0.0,0.0,22.7697982788086,25.0,131.50616455078125,-0.0,142.6593780517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9898202419281006,0.2259630411863327,0.1947756558656692,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.75327467918396,0.0960249826312065,0.0912681221961975,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916115760803223,0.1605128049850464,0.1123400330543518,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081984639167786,0.050000000745058,0.0479079484939575,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147428035736084,0.1213667243719101,0.5466331243515015,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246939241886139,1.0,1.0,0.0,1.0,-1.191635012626648,1.1916338205337524,1.2317735809119768e-06,0.9064557552337646,0.0,0.0,0.0,22.7697982788086,25.0,131.50616455078125,-0.0,142.6593780517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9847002625465392,0.2294453233480453,0.1928165405988693,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7521854639053345,0.0964312478899955,0.0916564464569091,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902890682220459,0.1612168848514557,0.1128357201814651,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063334941864014,0.050000000745058,0.0479164272546768,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133540749549866,0.1217830330133438,0.5485022664070129,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.2251531481742859,1.0,1.0,0.0,1.0,-1.192551612854004,1.1925504207611084,1.23336167234811e-06,0.907163381576538,0.0,0.0,0.0,22.99736976623535,25.0,131.26011657714844,-0.0,143.38507080078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983668565750122,0.2330943048000335,0.1922582238912582,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.7530292868614197,0.0968500673770904,0.0920471847057342,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913886547088623,0.1619299799203872,0.1133306324481964,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061666011810303,0.050000000745058,0.0479171760380268,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140631318092346,0.1222205087542533,0.5504193902015686,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.6034851074219,1.0,0.2256167829036712,1.0,1.0,0.0,1.0,-1.1954115629196167,1.1954102516174316,1.238330469277571e-06,0.9093771576881408,0.0,0.0,0.0,23.056640625,25.0,131.105712890625,-0.0,144.29501342773438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834638237953186,0.2404554784297943,0.1918452233076095,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.7555245161056519,0.097721479833126,0.0928591340780258,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945327401161194,0.1633799970149994,0.1143358424305915,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064716577529907,0.050000000745058,0.0479157380759716,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163466453552246,0.1231436282396316,0.554482102394104,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265367060899734,1.0,1.0,0.0,1.0,-1.2018499374389648,1.2018487453460691,1.2495256669353694e-06,0.9143129587173462,0.0,0.0,0.0,23.110641479492188,28.0,131.06808471679688,-0.0,146.25502014160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834638237953186,0.2404554784297943,0.1918452233076095,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.7555245161056519,0.097721479833126,0.0928591340780258,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945327401161194,0.1633799970149994,0.1143358424305915,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064716577529907,0.050000000745058,0.0479157380759716,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163466453552246,0.1231436282396316,0.554482102394104,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265367060899734,1.0,1.0,0.0,1.0,-1.2018499374389648,1.2018487453460691,1.2495256669353694e-06,0.9143129587173462,0.0,0.0,0.0,23.110641479492188,28.0,131.06808471679688,-0.0,146.25502014160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849268198013306,0.2476990669965744,0.194864273071289,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.7552604079246521,0.0986434072256088,0.0937288105487823,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941152691841125,0.1648662984371185,0.1153739467263221,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042376756668091,0.050000000745058,0.0479259602725505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815685510635376,0.1241185441613197,0.5588512420654297,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287376224994659,1.0,1.0,0.0,1.0,-1.2130175828933716,1.2130162715911863,1.2692534028246882e-06,0.923054575920105,0.0,0.0,0.0,23.530616760253903,31.0,131.23268127441406,-0.0,150.34632873535156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849268198013306,0.2476990669965744,0.194864273071289,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.7552604079246521,0.0986434072256088,0.0937288105487823,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941152691841125,0.1648662984371185,0.1153739467263221,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042376756668091,0.050000000745058,0.0479259602725505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815685510635376,0.1241185441613197,0.5588512420654297,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287376224994659,1.0,1.0,0.0,1.0,-1.2130175828933716,1.2130162715911863,1.2692534028246882e-06,0.923054575920105,0.0,0.0,0.0,23.530616760253903,31.0,131.23268127441406,-0.0,150.34632873535156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877771735191344,0.2543449103832245,0.2012789398431778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.7523007392883301,0.0996153950691223,0.0946585312485694,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902078866958618,0.1663860231637954,0.1164451241493225,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994662046432495,0.050000000745058,0.047948345541954,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120560050010681,0.125113695859909,0.5634084343910217,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868103027344,1.0,0.2320145517587661,1.0,1.0,0.0,1.0,-1.2286144495010376,1.2286131381988523,1.2972409422218334e-06,0.9353705644607544,0.0,0.0,0.0,24.327335357666016,34.0,131.61605834960938,-0.0,156.6129608154297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877771735191344,0.2543449103832245,0.2012789398431778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.7523007392883301,0.0996153950691223,0.0946585312485694,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902078866958618,0.1663860231637954,0.1164451241493225,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994662046432495,0.050000000745058,0.047948345541954,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120560050010681,0.125113695859909,0.5634084343910217,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868103027344,1.0,0.2320145517587661,1.0,1.0,0.0,1.0,-1.2286144495010376,1.2286131381988523,1.2972409422218334e-06,0.9353705644607544,0.0,0.0,0.0,24.327335357666016,34.0,131.61605834960938,-0.0,156.6129608154297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912541508674622,0.2603368461132049,0.210386574268341,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9688720703125,0.7473161220550537,0.100637286901474,0.0956464037299156,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836089372634888,0.1679363846778869,0.117546223104,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926194787025452,0.050000000745058,0.0479817986488342,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261036545038223,0.5680193305015564,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361972779035568,1.0,1.0,0.0,1.0,-1.24762761592865,1.2476263046264648,1.3320689049578505e-06,0.9505695700645448,0.0,0.0,0.0,25.46236991882324,37.0,132.0389862060547,-0.0,164.79574584960938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912541508674622,0.2603368461132049,0.210386574268341,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9688720703125,0.7473161220550537,0.100637286901474,0.0956464037299156,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836089372634888,0.1679363846778869,0.117546223104,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926194787025452,0.050000000745058,0.0479817986488342,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261036545038223,0.5680193305015564,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361972779035568,1.0,1.0,0.0,1.0,-1.24762761592865,1.2476263046264648,1.3320689049578505e-06,0.9505695700645448,0.0,0.0,0.0,25.46236991882324,37.0,132.0389862060547,-0.0,164.79574584960938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.993009388446808,0.2630978226661682,0.2157617509365081,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166320800781,0.7442383170127869,0.1011669635772705,0.0961620509624481,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795078992843628,0.16872239112854,0.1181073784828186,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885298848152161,0.050000000745058,0.048002578318119,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019266128540039,0.126592144370079,0.570319652557373,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385784536600113,1.0,1.0,0.0,1.0,-1.2581578493118286,1.2581565380096436,1.351652599623776e-06,0.9590222239494324,0.0,0.0,0.0,26.15089225769043,37.0,132.24017333984375,-0.0,169.55384826660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946711659431458,0.2657138109207153,0.2215775400400161,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.7408556342124939,0.1017093285918235,0.0966923609375953,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749812841415405,0.1695154905319214,0.1186755076050758,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840567350387573,0.050000000745058,0.0480260550975799,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975378632545471,0.1270751804113388,0.5726097226142883,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411289066076278,1.0,1.0,0.0,1.0,-1.26923406124115,1.2692326307296753,1.3725071994485916e-06,0.967970371246338,0.0,0.0,0.0,26.918790817260746,25.0,132.42501831054688,-0.0,174.73118591308594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935827255249025,0.2716550230979919,0.2176737934350967,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.7463616728782654,0.1027686595916748,0.0976716876029968,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816234469413757,0.1710419058799743,0.1197272986173629,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870648622512817,0.050000000745058,0.0480100736021995,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031436800956726,0.1279850453138351,0.5766246318817139,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404301762580871,1.0,1.0,0.0,1.0,-1.2717998027801514,1.2717983722686768,1.377565240545664e-06,0.9702680110931396,0.0,0.0,0.0,26.55974578857422,25.0,132.03379821777344,-0.0,174.7784423828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934373497962952,0.271963357925415,0.2171804904937744,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.7468605637550354,0.1028136685490608,0.097711831331253,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822413086891174,0.1711060106754303,0.1197703629732132,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874432921409607,0.050000000745058,0.0480080991983413,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036869764328003,0.1280239224433899,0.5767863988876343,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2403012067079544,1.0,1.0,0.0,1.0,-1.271499752998352,1.2714983224868774,1.3769994211543235e-06,0.970029354095459,0.0,0.0,0.0,26.50505447387696,28.0,131.98895263671875,-0.0,174.56350708007812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817667007446288,0.2825850546360016,0.1885320246219635,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.7739943861961365,0.1040215864777565,0.0987233743071556,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9161376357078552,0.1727819889783859,0.1208458766341209,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7725021839141846,0.1040082350373268,0.0981611162424087,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8312917351722717,0.1291036456823349,0.5809552669525146,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50555419921875,289.2677307128906,1.0,0.2420468181371688,1.0,1.0,0.0,1.0,-1.3048104047775269,1.3048089742660522,1.440663822904753e-06,0.9964116215705872,0.0,0.0,0.0,24.389551162719727,31.0,132.6202850341797,-0.0,180.8272247314453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
