time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123600,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817667007446288,0.2825850546360016,0.1885320246219635,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.7739943861961365,0.1040215864777565,0.0987233743071556,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9161376357078552,0.1727819889783859,0.1208458766341209,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7725021839141846,0.1040082350373268,0.0981611162424087,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8312917351722717,0.1291036456823349,0.5809552669525146,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50555419921875,289.2677307128906,1.0,0.2420468181371688,1.0,1.0,0.0,1.0,-1.3048104047775269,1.3048089742660522,1.440663822904753e-06,0.9964116215705872,0.0,0.0,0.0,24.389551162719727,31.0,132.6202850341797,-0.0,180.8272247314453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848204255104064,0.2933518588542938,0.1946360170841217,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.77161705493927,0.105263702571392,0.0999108031392097,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122509956359864,0.1744785904884338,0.1220413744449615,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612785696983337,0.0998538434505462,0.0959521830081939,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281238675117493,0.1302242130041122,0.5860782861709595,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5885009765625,289.3634338378906,1.0,0.2449407875537872,1.0,1.0,0.0,1.0,-1.3184980154037476,1.318496584892273,1.4671169310531695e-06,1.0069634914398191,0.0,0.0,0.0,25.121700286865234,34.0,132.52005004882812,-0.0,187.0665740966797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848204255104064,0.2933518588542938,0.1946360170841217,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.77161705493927,0.105263702571392,0.0999108031392097,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122509956359864,0.1744785904884338,0.1220413744449615,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612785696983337,0.0998538434505462,0.0959521830081939,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281238675117493,0.1302242130041122,0.5860782861709595,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5885009765625,289.3634338378906,1.0,0.2449407875537872,1.0,1.0,0.0,1.0,-1.3184980154037476,1.318496584892273,1.4671169310531695e-06,1.0069634914398191,0.0,0.0,0.0,25.121700286865234,34.0,132.52005004882812,-0.0,187.0665740966797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988836944103241,0.3015901744365692,0.20387764275074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4463195800781,0.7666511535644531,0.1065684705972671,0.1011608764529228,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050617814064026,0.1762156635522842,0.1232697293162345,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470513582229614,0.0976038500666618,0.0934363156557083,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221606612205505,0.1312752515077591,0.5910471677780151,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586486816406,1.0,0.2487545311450958,1.0,1.0,0.0,1.0,-1.3355093002319336,1.335507869720459,1.5004886790848104e-06,1.0201301574707031,0.0,0.0,0.0,26.2146053314209,37.0,132.3321990966797,-0.0,195.403076171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988836944103241,0.3015901744365692,0.20387764275074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4463195800781,0.7666511535644531,0.1065684705972671,0.1011608764529228,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050617814064026,0.1762156635522842,0.1232697293162345,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470513582229614,0.0976038500666618,0.0934363156557083,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221606612205505,0.1312752515077591,0.5910471677780151,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586486816406,1.0,0.2487545311450958,1.0,1.0,0.0,1.0,-1.3355093002319336,1.335507869720459,1.5004886790848104e-06,1.0201301574707031,0.0,0.0,0.0,26.2146053314209,37.0,132.3321990966797,-0.0,195.403076171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908196330070496,0.3052910268306732,0.2091463506221771,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940490722656,0.7637034058570862,0.1072490289807319,0.1018147990107536,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.901015043258667,0.1771005392074585,0.1238975301384925,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410280704498291,0.096979334950447,0.0927220657467842,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.81855708360672,0.1317756175994873,0.593413770198822,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509665787220001,1.0,1.0,0.0,1.0,-1.3453551530838013,1.345353603363037,1.5200820371319423e-06,1.027804970741272,0.0,0.0,0.0,26.86557006835937,37.0,132.338134765625,-0.0,200.35952758789065,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927078485488892,0.3088158667087555,0.2147865891456604,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54180908203125,0.760499119758606,0.1079473942518234,0.1024882867932319,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966330289840698,0.1779951453208923,0.1245340630412101,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354484796524048,0.0965793058276176,0.0922595411539077,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145699501037598,0.1322694718837738,0.5957440137863159,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.5539855957031,1.0,0.2533596754074096,1.0,1.0,0.0,1.0,-1.355939507484436,1.3559380769729614,1.5414246945510968e-06,1.0361528396606443,0.0,0.0,0.0,27.587400436401367,40.0,132.38148498535156,-0.0,205.8128356933593,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959951043128968,0.3154872059822082,0.2269545942544937,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.7534804940223694,0.1093939840793609,0.1038904637098312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869552612304688,0.1798119395971298,0.1258317083120346,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249707579612732,0.0962307602167129,0.0918448790907859,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054371476173401,0.1332573741674423,0.6004064679145813,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586201727390289,1.0,1.0,0.0,1.0,-1.3788856267929075,1.3788840770721436,1.5886603250692133e-06,1.0545514822006226,0.0,0.0,0.0,29.24344825744629,43.0,132.51718139648438,-0.0,218.11767578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959951043128968,0.3154872059822082,0.2269545942544937,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.7534804940223694,0.1093939840793609,0.1038904637098312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869552612304688,0.1798119395971298,0.1258317083120346,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249707579612732,0.0962307602167129,0.0918448790907859,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054371476173401,0.1332573741674423,0.6004064679145813,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586201727390289,1.0,1.0,0.0,1.0,-1.3788856267929075,1.3788840770721436,1.5886603250692133e-06,1.0545514822006226,0.0,0.0,0.0,29.24344825744629,43.0,132.51718139648438,-0.0,218.11767578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983674883842468,0.3218059539794922,0.2399172633886337,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332458496094,0.7458844184875488,0.1109034866094589,0.1053623333573341,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763745427131653,0.1816651076078415,0.1271615922451019,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145528793334961,0.0962527319788932,0.0918501988053321,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950587272644043,0.1342601627111435,0.6051637530326843,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643997967243194,1.0,1.0,0.0,1.0,-1.403525948524475,1.4035242795944214,1.64049504292052e-06,1.0743693113327026,0.0,0.0,0.0,31.17779922485352,46.0,132.654541015625,-0.0,232.1251373291016,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983674883842468,0.3218059539794922,0.2399172633886337,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332458496094,0.7458844184875488,0.1109034866094589,0.1053623333573341,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763745427131653,0.1816651076078415,0.1271615922451019,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145528793334961,0.0962527319788932,0.0918501988053321,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950587272644043,0.1342601627111435,0.6051637530326843,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643997967243194,1.0,1.0,0.0,1.0,-1.403525948524475,1.4035242795944214,1.64049504292052e-06,1.0743693113327026,0.0,0.0,0.0,31.17779922485352,46.0,132.654541015625,-0.0,232.1251373291016,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327905923128128,0.2531762719154358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.73801589012146,0.1124745830893516,0.1069022119045257,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653475642204285,0.183555781841278,0.12852443754673,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034200429916382,0.0964899361133575,0.0920988470315933,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841503024101257,0.1352836936712265,0.6100555062294006,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.27056685090065,1.0,1.0,0.0,1.0,-1.429098129272461,1.4290963411331177,1.6954572856775485e-06,1.0949409008026123,0.0,0.0,0.0,33.38134765625,49.0,132.74862670898438,-0.0,247.61964416503903,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327905923128128,0.2531762719154358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.73801589012146,0.1124745830893516,0.1069022119045257,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653475642204285,0.183555781841278,0.12852443754673,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034200429916382,0.0964899361133575,0.0920988470315933,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841503024101257,0.1352836936712265,0.6100555062294006,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.27056685090065,1.0,1.0,0.0,1.0,-1.429098129272461,1.4290963411331177,1.6954572856775485e-06,1.0949409008026123,0.0,0.0,0.0,33.38134765625,49.0,132.74862670898438,-0.0,247.61964416503903,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3338904678821563,0.2664005160331726,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9250183105469,0.7301847338676453,0.1141076162457466,0.108509287238121,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544059991836548,0.1854851990938186,0.129920557141304,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922556757926941,0.0968654230237007,0.0925019830465316,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732272148132324,0.1363296061754226,0.6150879263877869,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770032286643982,1.0,1.0,0.0,1.0,-1.4551044702529907,1.4551026821136477,1.7524808981761453e-06,1.115768313407898,0.0,0.0,0.0,35.82501983642578,52.0,132.78627014160156,-0.0,264.4046936035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3338904678821563,0.2664005160331726,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9250183105469,0.7301847338676453,0.1141076162457466,0.108509287238121,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544059991836548,0.1854851990938186,0.129920557141304,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922556757926941,0.0968654230237007,0.0925019830465316,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732272148132324,0.1363296061754226,0.6150879263877869,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770032286643982,1.0,1.0,0.0,1.0,-1.4551044702529907,1.4551026821136477,1.7524808981761453e-06,1.115768313407898,0.0,0.0,0.0,35.82501983642578,52.0,132.78627014160156,-0.0,264.4046936035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368589282035827,0.2730095088481903,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97296142578125,0.7263924479484558,0.1149478256702423,0.1093375980854034,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491615056991577,0.1864649355411529,0.1306308358907699,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868863105773926,0.0970924198627471,0.09274622797966,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679594159126282,0.1368614584207534,0.6176554560661316,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802936136722564,1.0,1.0,0.0,1.0,-1.4682598114013672,1.468258023262024,1.7817442312662024e-06,1.126252293586731,0.0,0.0,0.0,37.11767578125,52.0,132.78782653808594,-0.0,273.24755859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.339812695980072,0.2796491086483001,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0209045410156,0.7227203249931335,0.1158042922616005,0.1101823672652244,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441430926322937,0.1874550580978393,0.1313491910696029,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817341446876526,0.0973418876528739,0.0930141434073448,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629051208496094,0.1373995542526245,0.6202563643455505,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0322265625,1.0,0.2836214005947113,1.0,1.0,0.0,1.0,-1.481550931930542,1.4815491437911987,1.811596689549333e-06,1.1368117332458496,0.0,0.0,0.0,38.44630432128906,40.0,132.78347778320312,-0.0,282.3858947753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467052578926086,0.2787308692932129,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.7267662286758423,0.1175494119524955,0.1118149608373642,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478592038154602,0.1894513815641403,0.1327322721481323,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838130950927734,0.0978828594088554,0.0935053676366806,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657071352005005,0.1384901106357574,0.6250787973403931,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842482626438141,1.0,1.0,0.0,1.0,-1.4904615879058838,1.490459680557251,1.831870349633391e-06,1.1439660787582395,0.0,0.0,0.0,38.45952987670898,43.0,132.30714416503906,-0.0,286.3677978515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467052578926086,0.2787308692932129,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.7267662286758423,0.1175494119524955,0.1118149608373642,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478592038154602,0.1894513815641403,0.1327322721481323,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838130950927734,0.0978828594088554,0.0935053676366806,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657071352005005,0.1384901106357574,0.6250787973403931,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842482626438141,1.0,1.0,0.0,1.0,-1.4904615879058838,1.490459680557251,1.831870349633391e-06,1.1439660787582395,0.0,0.0,0.0,38.45952987670898,43.0,132.30714416503906,-0.0,286.3677978515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551602959632873,0.2792982161045074,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.211181640625,0.7297273278236389,0.1193839162588119,0.113529585301876,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502256870269775,0.1915154159069061,0.13416089117527,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848257780075073,0.0985190719366073,0.0940858572721481,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673335671424866,0.1396937072277069,0.6303450465202332,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863563001155853,1.0,1.0,0.0,1.0,-1.501928448677063,1.5019266605377195,1.8578629124021973e-06,1.1528775691986084,0.0,0.0,0.0,38.76066207885742,46.0,131.68882751464844,-0.0,292.2831115722656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551602959632873,0.2792982161045074,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.211181640625,0.7297273278236389,0.1193839162588119,0.113529585301876,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502256870269775,0.1915154159069061,0.13416089117527,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848257780075073,0.0985190719366073,0.0940858572721481,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673335671424866,0.1396937072277069,0.6303450465202332,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863563001155853,1.0,1.0,0.0,1.0,-1.501928448677063,1.5019266605377195,1.8578629124021973e-06,1.1528775691986084,0.0,0.0,0.0,38.76066207885742,46.0,131.68882751464844,-0.0,292.2831115722656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640685677528381,0.2820765674114227,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.305908203125,0.7314569354057312,0.1216594353318214,0.1155433505773544,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508238196372986,0.19398894906044,0.1357912719249725,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846911907196045,0.0996002107858657,0.0949693694710731,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675366401672363,0.1413524895906448,0.6371194124221802,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895201444625854,1.0,1.0,0.0,1.0,-1.5188287496566772,1.5188268423080444,1.896761318675999e-06,1.166156768798828,0.0,0.0,0.0,39.53514862060547,49.0,131.61148071289062,-0.0,302.0,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640685677528381,0.2820765674114227,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.305908203125,0.7314569354057312,0.1216594353318214,0.1155433505773544,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508238196372986,0.19398894906044,0.1357912719249725,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846911907196045,0.0996002107858657,0.0949693694710731,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675366401672363,0.1413524895906448,0.6371194124221802,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895201444625854,1.0,1.0,0.0,1.0,-1.5188287496566772,1.5188268423080444,1.896761318675999e-06,1.166156768798828,0.0,0.0,0.0,39.53514862060547,49.0,131.61148071289062,-0.0,302.0,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735822141170501,0.285242885351181,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7340428233146667,0.1245819255709648,0.1181850135326385,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518848419189453,0.1970466673374176,0.1378461569547653,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858363151550293,0.1013351902365684,0.0964869707822799,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685773968696594,0.1436581015586853,0.6468835473060608,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936761677265167,1.0,1.0,0.0,1.0,-1.541809320449829,1.5418072938919067,1.9505446289258543e-06,1.184261679649353,0.0,0.0,0.0,40.49996948242188,52.0,131.80262756347656,-0.0,315.2912902832031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735822141170501,0.285242885351181,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7340428233146667,0.1245819255709648,0.1181850135326385,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518848419189453,0.1970466673374176,0.1378461569547653,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858363151550293,0.1013351902365684,0.0964869707822799,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685773968696594,0.1436581015586853,0.6468835473060608,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936761677265167,1.0,1.0,0.0,1.0,-1.541809320449829,1.5418072938919067,1.9505446289258543e-06,1.184261679649353,0.0,0.0,0.0,40.49996948242188,52.0,131.80262756347656,-0.0,315.2912902832031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785273730754852,0.2870400547981262,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.7355117797851562,0.126235157251358,0.1197015196084976,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524497151374817,0.1987397074699401,0.1389989852905273,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867138147354126,0.1023969873785972,0.0974439531564712,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692591547966003,0.1449993103742599,0.6526825428009033,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2960947453975677,1.0,1.0,0.0,1.0,-1.5552808046340942,1.555278778076172,1.982537014555419e-06,1.194886565208435,0.0,0.0,0.0,41.06219482421875,52.0,131.9486541748047,-0.0,323.2386169433594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835775554180145,0.2890053987503052,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4962463378906,0.7370343804359436,0.127997800707817,0.1213285103440284,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852981448173523,0.2005234807729721,0.1402201801538467,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877139806747437,0.1035691648721695,0.0985126346349716,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699809670448303,0.14644555747509,0.6589891910552979,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65240478515625,290.50665283203125,1.0,0.2987215220928192,1.0,1.0,0.0,1.0,-1.5699127912521362,1.569910764694214,2.01766965801653e-06,1.2064313888549805,0.0,0.0,0.0,41.68046951293945,55.0,132.10594177246094,-0.0,332.02984619140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939484059810638,0.2934456765651703,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919189453125,0.7401496767997742,0.1318151205778122,0.1248744577169418,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538854122161865,0.2043292224407196,0.1428397297859192,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.68995600938797,0.1062065884470939,0.100943885743618,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771449625492096,0.1496118605136871,0.6729141473770142,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045442998409271,1.0,1.0,0.0,1.0,-1.6022802591323853,1.602278232574463,2.096798652928556e-06,1.231975555419922,0.0,0.0,0.0,43.08394241333008,58.0,132.41685485839844,-0.0,352.0950927734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939484059810638,0.2934456765651703,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919189453125,0.7401496767997742,0.1318151205778122,0.1248744577169418,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538854122161865,0.2043292224407196,0.1428397297859192,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.68995600938797,0.1062065884470939,0.100943885743618,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771449625492096,0.1496118605136871,0.6729141473770142,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045442998409271,1.0,1.0,0.0,1.0,-1.6022802591323853,1.602278232574463,2.096798652928556e-06,1.231975555419922,0.0,0.0,0.0,43.08394241333008,58.0,132.41685485839844,-0.0,352.0950927734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404634028673172,0.2985084056854248,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878356933594,0.7433059215545654,0.1359823644161224,0.1287661790847778,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545764684677124,0.2084168642759323,0.1456659585237503,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924256086349487,0.1091921404004097,0.1037204265594482,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772900402545929,0.1530966311693191,0.688347339630127,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110404908657074,1.0,1.0,0.0,1.0,-1.63828444480896,1.6382821798324585,2.1870951059099752e-06,1.2603867053985596,0.0,0.0,0.0,44.699195861816406,61.0,132.68911743164062,-0.0,375.4246826171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404634028673172,0.2985084056854248,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878356933594,0.7433059215545654,0.1359823644161224,0.1287661790847778,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545764684677124,0.2084168642759323,0.1456659585237503,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924256086349487,0.1091921404004097,0.1037204265594482,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772900402545929,0.1530966311693191,0.688347339630127,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110404908657074,1.0,1.0,0.0,1.0,-1.63828444480896,1.6382821798324585,2.1870951059099752e-06,1.2603867053985596,0.0,0.0,0.0,44.699195861816406,61.0,132.68911743164062,-0.0,375.4246826171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415609061717987,0.304079920053482,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.783935546875,0.7465165257453918,0.1404711753129959,0.1329718381166458,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551264405250549,0.2127617448568344,0.1486780941486358,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951012015342712,0.1124942973256111,0.1068072840571403,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743553519248962,0.1568652391433715,0.7051066160202026,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774650812149048,1.677462816238403,2.2880751657794463e-06,1.291290044784546,0.0,0.0,0.0,46.50748825073242,64.0,132.9051513671875,-0.0,402.0107727050781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415609061717987,0.304079920053482,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.783935546875,0.7465165257453918,0.1404711753129959,0.1329718381166458,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551264405250549,0.2127617448568344,0.1486780941486358,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951012015342712,0.1124942973256111,0.1068072840571403,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743553519248962,0.1568652391433715,0.7051066160202026,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774650812149048,1.677462816238403,2.2880751657794463e-06,1.291290044784546,0.0,0.0,0.0,46.50748825073242,64.0,132.9051513671875,-0.0,402.0107727050781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268669486045837,0.3100109696388244,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.749841034412384,0.1452617049217224,0.1374690234661102,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556489944458008,0.2173474878072738,0.1518622189760208,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980141401290894,0.1160906702280044,0.1101795062422752,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758880257606506,0.1608943045139312,0.7230672240257263,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256948590278625,1.0,1.0,0.0,1.0,-1.7194222211837769,1.7194198369979858,2.3993422928469954e-06,1.3243595361709597,0.0,0.0,0.0,48.483394622802734,67.0,133.0631103515625,-0.0,431.8442077636719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268669486045837,0.3100109696388244,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.749841034412384,0.1452617049217224,0.1374690234661102,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556489944458008,0.2173474878072738,0.1518622189760208,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980141401290894,0.1160906702280044,0.1101795062422752,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758880257606506,0.1608943045139312,0.7230672240257263,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256948590278625,1.0,1.0,0.0,1.0,-1.7194222211837769,1.7194198369979858,2.3993422928469954e-06,1.3243595361709597,0.0,0.0,0.0,48.483394622802734,67.0,133.0631103515625,-0.0,431.8442077636719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
