time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125700,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.432604432106018,0.3130703270435333,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283142089844,0.751566469669342,0.1477672755718231,0.1398234963417053,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559327125549316,0.2197284251451492,0.1535167247056961,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995728015899658,0.1179957240819931,0.1119685843586921,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.776707649230957,0.1630029827356338,0.7324782013893127,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296473026275635,1.0,1.0,0.0,1.0,-1.741353988647461,1.74135160446167,2.458788003423251e-06,1.3416335582733154,0.0,0.0,0.0,49.52747344970703,67.0,133.12158203125,-0.0,447.99713134765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384165108203888,0.3161667585372925,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764709472656,0.7533479928970337,0.1503451019525528,0.1422469615936279,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562514781951904,0.2221671342849731,0.1552118957042694,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012093663215637,0.1199704855680465,0.1138244271278381,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775787711143494,0.1651729792356491,0.7421676516532898,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336987197399139,1.0,1.0,0.0,1.0,-1.7638787031173706,1.76387619972229,2.5207564249285497e-06,1.3593658208847046,0.0,0.0,0.0,50.60455322265625,70.0,133.16758728027344,-0.0,464.9812316894531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502735733985901,0.3224096894264221,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.7571135759353638,0.1557161062955856,0.1472987830638885,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570407032966614,0.2272169142961502,0.1587231457233429,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047386765480042,0.1241270378232002,0.1177336797118187,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795138955116272,0.1696953177452087,0.7623705863952637,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420723974704742,1.0,1.0,0.0,1.0,-1.8106067180633545,1.8106040954589844,2.652255943758064e-06,1.3961209058761597,0.0,0.0,0.0,52.84699249267578,73.0,133.2266082763672,-0.0,501.48828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502735733985901,0.3224096894264221,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.7571135759353638,0.1557161062955856,0.1472987830638885,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570407032966614,0.2272169142961502,0.1587231457233429,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047386765480042,0.1241270378232002,0.1177336797118187,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795138955116272,0.1696953177452087,0.7623705863952637,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420723974704742,1.0,1.0,0.0,1.0,-1.8106067180633545,1.8106040954589844,2.652255943758064e-06,1.3961209058761597,0.0,0.0,0.0,52.84699249267578,73.0,133.2266082763672,-0.0,501.48828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624541401863098,0.3286186754703522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169189453125,0.7612001895904541,0.1613694280385971,0.1526179164648056,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581028580665588,0.2324932515621185,0.1623923778533935,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086368799209595,0.128554105758667,0.1218997538089752,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817638516426086,0.1744566410779953,0.7836471199989319,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507641851902008,1.0,1.0,0.0,1.0,-1.859405517578125,1.859402656555176,2.7937942377320724e-06,1.4344580173492432,0.0,0.0,0.0,55.18819808959961,76.0,133.24855041503906,-0.0,541.4420776367188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624541401863098,0.3286186754703522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169189453125,0.7612001895904541,0.1613694280385971,0.1526179164648056,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581028580665588,0.2324932515621185,0.1623923778533935,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086368799209595,0.128554105758667,0.1218997538089752,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817638516426086,0.1744566410779953,0.7836471199989319,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507641851902008,1.0,1.0,0.0,1.0,-1.859405517578125,1.859402656555176,2.7937942377320724e-06,1.4344580173492432,0.0,0.0,0.0,55.18819808959961,76.0,133.24855041503906,-0.0,541.4420776367188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749777019023895,0.334696352481842,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7656590938568115,0.1673045605421066,0.1582026332616806,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595039248466492,0.2379963845014572,0.16621895134449,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128245234489441,0.1332503855228424,0.1263202130794525,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843836545944214,0.1794570088386535,0.8059914112091064,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597375154495239,1.0,1.0,0.0,1.0,-1.9101425409317017,1.910139560699463,2.945464302683831e-06,1.47426438331604,0.0,0.0,0.0,57.60982894897461,79.0,133.24110412597656,-0.0,584.9688720703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749777019023895,0.334696352481842,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7656590938568115,0.1673045605421066,0.1582026332616806,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595039248466492,0.2379963845014572,0.16621895134449,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128245234489441,0.1332503855228424,0.1263202130794525,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843836545944214,0.1794570088386535,0.8059914112091064,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597375154495239,1.0,1.0,0.0,1.0,-1.9101425409317017,1.910139560699463,2.945464302683831e-06,1.47426438331604,0.0,0.0,0.0,57.60982894897461,79.0,133.24110412597656,-0.0,584.9688720703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9990000128746032,0.4826319515705108,0.3382298350334167,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32305908203125,0.7685181498527527,0.1709852516651153,0.1616658121347427,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.8605251312255859,0.2413930147886276,0.1685802936553955,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.7154390811920166,0.1361846774816513,0.1290822178125381,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.7861437797546387,0.1825591325759887,0.8198511600494385,291.3249816894531,286.30877685546875,291.43243408203125,286.0091857910156,291.42974853515625,297.83331298828125,291.3312683105469,1.0,0.3652208745479584,1.0,1.0,0.0,1.0,-1.941338062286377,1.9413350820541384,3.0409719329327345e-06,1.498711109161377,0.9841591715812684,0.9841591715812684,0.0,59.08818817138672,79.0,133.22552490234375,-0.0,612.740478515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.814044146629437e-21,-2.4070220733147184e-21,-2.4070220733147184e-21,0.0,0.0,-0.0,3.1163461244432256e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3002319335937,0.9990000128746032,0.4851007461547851,0.3410327434539795,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.7699719071388245,0.1726346313953399,0.1639260649681091,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136657714844,0.8606464862823486,0.2422886192798614,0.1700500100851059,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.7167555093765259,0.1375038921833038,0.1308933198451995,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5139465332031,0.786831796169281,0.1837393641471862,0.8287588953971863,289.36016845703125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.82244873046875,1.0,0.3689400851726532,1.0,1.0,0.0,1.0,-1.9620603322982788,1.962057113647461,3.105450332441251e-06,1.5150052309036257,0.983083188533783,0.983083188533783,0.0,60.1766357421875,82.0,9390.6474609375,-0.0,631.9869384765625,1.0,283.2047119140625,290.2171325683594,289.0497741699219,289.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,1492.2606201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0222507361322641,1.0,0.0,0.0,0.8002800345420837,0.800286054611206,6.356364679049875e-08,4.224287986755371,4.224277973175049,1.0133435353054663e-05,0.0,0.0,-0.0,3957.15576171875,0.0,16.5780029296875,1889.0335693359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899780273437,0.9990000128746032,0.475471168756485,0.3548798859119415,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7597652077674866,0.1702364534139633,0.163872554898262,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.828857421875,0.8469864130020142,0.236432284116745,0.1684518456459045,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.7071549296379089,0.1355468034744262,0.1308576315641403,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.774973452091217,0.180250346660614,0.8248438239097595,286.810546875,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030639648437,286.6460876464844,1.0,0.3729890584945678,1.0,1.0,0.0,1.0,-1.971994400024414,1.9719913005828853,3.1372021567221964e-06,1.5232033729553225,0.9601112008094788,0.9601112008094788,0.0,63.298484802246094,82.0,11179.833984375,-0.0,650.0648803710938,1.0,283.1854553222656,286.6884460449219,290.093994140625,290.7749938964844,293.1499938964844,293.1499938964844,283.1499938964844,2337.246337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831669360399246,1.0,0.0,0.0,0.9920316934585572,0.9920336604118348,6.661284146503021e-08,4.2646894454956055,4.264679908752441,9.796463018574286e-06,0.0,0.0,-0.0,3829.281005859375,0.0,30.210742950439453,1895.268798828125,0.0,0.0,0.2533918917179107,1.0,0.0,3.0,1.0,0.0
12126360,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.9990000128746032,0.4625221788883209,0.3769086599349975,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7411646842956543,0.1666207313537597,0.1610967069864273,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.8239800930023193,0.2291376441717147,0.1638615876436233,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.6879912614822388,0.1325859874486923,0.1286213546991348,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7538211345672607,0.175198957324028,0.8059552311897278,285.9735107421875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5568542480469,285.91314697265625,1.0,0.3760640621185303,1.0,1.0,0.0,1.0,-1.9642480611801147,1.9642449617385864,3.1132149160839617e-06,1.517345905303955,0.9507268071174622,0.9507268071174622,0.0,67.88475036621094,70.0,11801.107421875,-0.0,659.4235229492188,1.0,283.17022705078125,285.644287109375,290.4949035644531,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,3786.31591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563397526741028,1.0,0.0,0.0,1.2497037649154663,1.2497066259384155,1.0425474528119596e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,3864.331298828125,0.0,60.426544189453125,1895.4320068359373,0.0,204.1980895996093,0.3191727697849273,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4479863047599792,0.3953644037246704,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.7250233292579651,0.1628122478723526,0.1573769748210907,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.8023433089256287,0.2218356281518936,0.158360555768013,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.6707057356834412,0.1294111013412475,0.1255762130022049,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349360585212708,0.1695212721824646,0.7801173329353333,285.54351806640625,286.1136779785156,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.51226806640625,1.0,0.3758946657180786,1.0,1.0,0.0,1.0,-1.9406671524047847,1.9406641721725464,3.0402163702092366e-06,1.499093770980835,0.9421532154083252,0.9421532154083252,0.0,71.52005767822266,70.0,12311.517578125,-0.0,653.3011474609375,1.0,283.1585693359375,285.140380859375,290.29217529296875,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,5942.9365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500062882900238,1.0,0.0,0.0,1.554005742073059,1.5540099143981934,1.6113907008730166e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.238525390625,0.0,116.46613311767578,1895.43701171875,0.0,507.1151123046875,0.3908564150333404,1.0,0.0,3.0,1.0,0.0
12126480,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9989228248596193,0.4403960704803467,0.4007334113121032,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874816894531,0.7180564403533936,0.160923033952713,0.1553936004638672,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7924809455871582,0.2182844281196594,0.1555418521165847,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.6633977293968201,0.1277911365032196,0.1239118874073028,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.7265661358833313,0.1664687544107437,0.7653996348381042,285.37945556640625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.32305908203125,285.35675048828125,1.0,0.3744832873344421,1.0,1.0,0.0,1.0,-1.9218112230300903,1.921808242797852,2.98257350550557e-06,1.484517216682434,0.9361498951911926,0.9361498951911926,0.0,72.76335144042969,58.0,12487.9169921875,-0.0,642.976318359375,1.0,283.1545104980469,284.9484558105469,290.0420837402344,291.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,7342.06591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593013167381287,1.0,0.0,0.0,1.7186083793640137,1.7186135053634644,1.970821870145301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.3828125,0.0,157.79226684570312,1895.4371337890625,0.0,726.4736328125,0.4339366555213928,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9864157438278198,0.4301871657371521,0.3889958262443542,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.7081533670425415,0.1578228026628494,0.1519448012113571,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7786691784858704,0.2122181951999664,0.1506257206201553,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534839868545532,0.1249755769968032,0.120864063501358,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7133997678756714,0.1606993079185485,0.7365526556968689,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08905029296875,1.0,0.3667313158512115,1.0,1.0,0.0,1.0,-1.8592356443405151,1.859232783317566,2.7946721274929587e-06,1.4353266954421997,0.9204047322273254,0.9204047322273254,0.0,73.12593078613281,46.0,12656.392578125,-0.0,598.0907592773438,1.0,283.1506652832031,284.6208801269531,289.4206848144531,290.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,11218.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178370118141174,1.0,0.0,0.0,2.09157133102417,2.0915791988372803,2.919031487635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1455078125,0.0,285.9051208496094,1895.4371337890625,0.0,1032.57275390625,0.525305449962616,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9864157438278198,0.4301871657371521,0.3889958262443542,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.7081533670425415,0.1578228026628494,0.1519448012113571,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7786691784858704,0.2122181951999664,0.1506257206201553,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534839868545532,0.1249755769968032,0.120864063501358,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7133997678756714,0.1606993079185485,0.7365526556968689,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08905029296875,1.0,0.3667313158512115,1.0,1.0,0.0,1.0,-1.8592356443405151,1.859232783317566,2.7946721274929587e-06,1.4353266954421997,0.9204047322273254,0.9204047322273254,0.0,73.12593078613281,46.0,12656.392578125,-0.0,598.0907592773438,1.0,283.1506652832031,284.6208801269531,289.4206848144531,290.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,11218.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178370118141174,1.0,0.0,0.0,2.09157133102417,2.0915791988372803,2.919031487635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1455078125,0.0,285.9051208496094,1895.4371337890625,0.0,1032.57275390625,0.525305449962616,1.0,0.0,3.0,1.0,0.0
12126660,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.99857097864151,0.4271801710128784,0.3849083185195923,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.7192896604537964,0.1567666828632354,0.1502864211797714,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892562747001648,0.209105908870697,0.1478528082370758,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633825302124023,0.1238191053271293,0.1191865280270576,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209903001785278,0.157419204711914,0.7182512879371643,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9541931152344,1.0,0.3563834428787231,1.0,1.0,0.0,1.0,-1.824996829032898,1.824994206428528,2.6946947855321923e-06,1.4082839488983154,0.9038041830062866,0.9038041830062866,0.0,66.84117126464844,34.0,12782.443359375,-0.0,554.3993530273438,1.0,283.15008544921875,284.44952392578125,289.0794982910156,290.0684509277344,293.1499938964844,293.1499938964844,283.1499938964844,14947.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003810167312622,1.0,0.0,0.0,2.370820999145508,2.370831251144409,3.750515134015586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.041259765625,0.0,418.9802551269531,1895.4371337890625,0.0,930.9237670898438,0.594028651714325,1.0,0.0,3.0,1.0,0.0
12126720,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.99857097864151,0.4271801710128784,0.3849083185195923,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.7192896604537964,0.1567666828632354,0.1502864211797714,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892562747001648,0.209105908870697,0.1478528082370758,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633825302124023,0.1238191053271293,0.1191865280270576,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209903001785278,0.157419204711914,0.7182512879371643,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9541931152344,1.0,0.3563834428787231,1.0,1.0,0.0,1.0,-1.824996829032898,1.824994206428528,2.6946947855321923e-06,1.4082839488983154,0.9038041830062866,0.9038041830062866,0.0,66.84117126464844,34.0,12782.443359375,-0.0,554.3993530273438,1.0,283.15008544921875,284.44952392578125,289.0794982910156,290.0684509277344,293.1499938964844,293.1499938964844,283.1499938964844,14947.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003810167312622,1.0,0.0,0.0,2.370820999145508,2.370831251144409,3.750515134015586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.041259765625,0.0,418.9802551269531,1895.4371337890625,0.0,930.9237670898438,0.594028651714325,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299260377883911,0.3601144850254059,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.7353203296661377,0.1570636481046676,0.1500486135482788,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.806459903717041,0.2076437473297119,0.146417811512947,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795579791069031,0.1238195374608039,0.1187049150466919,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341842651367188,0.1557996869087219,0.7082136273384094,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8723449707031,1.0,0.3437525629997253,1.0,1.0,0.0,1.0,-1.7806042432785034,1.7806016206741333,2.568664285718114e-06,1.373520016670227,0.8866225481033325,0.8866225481033325,0.0,59.81532287597656,25.0,12770.2529296875,-0.0,503.3265075683594,1.0,283.1499938964844,284.3449401855469,288.994384765625,289.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18284.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620156526565552,1.0,0.0,0.0,2.5686538219451904,2.568665742874145,4.402552065130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.628662109375,0.0,536.75048828125,1895.4371337890625,0.0,738.5323486328125,0.6372113227844238,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299260377883911,0.3601144850254059,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.7353203296661377,0.1570636481046676,0.1500486135482788,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.806459903717041,0.2076437473297119,0.146417811512947,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795579791069031,0.1238195374608039,0.1187049150466919,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341842651367188,0.1557996869087219,0.7082136273384094,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8723449707031,1.0,0.3437525629997253,1.0,1.0,0.0,1.0,-1.7806042432785034,1.7806016206741333,2.568664285718114e-06,1.373520016670227,0.8866225481033325,0.8866225481033325,0.0,59.81532287597656,25.0,12770.2529296875,-0.0,503.3265075683594,1.0,283.1499938964844,284.3449401855469,288.994384765625,289.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18284.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620156526565552,1.0,0.0,0.0,2.5686538219451904,2.568665742874145,4.402552065130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.628662109375,0.0,536.75048828125,1895.4371337890625,0.0,738.5323486328125,0.6372113227844238,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4341985285282135,0.3445422351360321,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.7459341883659363,0.1575763821601867,0.1502951234579086,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173966407775879,0.2073069959878921,0.1460025906562805,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905059814453125,0.1241462677717208,0.1187860742211341,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7434354424476624,0.1554625630378723,0.7053965330123901,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8514709472656,1.0,0.3371814489364624,1.0,1.0,0.0,1.0,-1.7584164142608645,1.7584139108657837,2.5068491140700644e-06,1.3560051918029783,0.8782018423080444,0.8782018423080444,0.0,56.064064025878906,25.0,12712.880859375,-0.0,477.9380493164063,1.0,283.1499938964844,284.3197631835937,289.0080261230469,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441177487373352,1.0,0.0,0.0,2.6064069271087646,2.606419324874878,4.532917046162766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8701171875,0.0,563.1273803710938,1895.4371337890625,0.0,662.5008544921875,0.6493650078773499,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.43992879986763,0.3276362121105194,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8381652832031,0.7588533759117126,0.1582851260900497,0.1507399976253509,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.829865574836731,0.2071710079908371,0.1457406878471374,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035015821456909,0.1246532425284385,0.119047611951828,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549623847007751,0.1554009467363357,0.7038711905479431,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304609656333923,1.0,1.0,0.0,1.0,-1.7368186712265017,1.7368162870407104,2.4475434656778816e-06,1.338948130607605,0.8693378567695618,0.8693378567695618,0.0,52.21757888793945,28.0,12659.888671875,-0.0,453.20611572265625,1.0,283.1499938964844,284.2998962402344,289.04254150390625,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293950438499451,1.0,0.0,0.0,2.637998104095459,2.6380109786987305,4.643466411380359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.472412109375,0.0,586.2800903320312,1895.4371337890625,0.0,605.826171875,0.6545461416244507,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536202251911163,0.3012515604496002,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.7830899357795715,0.1601938754320144,0.1521972715854644,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519855737686157,0.207384318113327,0.1456356942653656,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253782749176025,0.1261275112628936,0.1201044842600822,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77660071849823,0.1559888422489166,0.7045403718948364,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214406967163086,1.0,1.0,0.0,1.0,-1.7088212966918943,1.7088189125061035,2.3716740997770103e-06,1.316611886024475,0.8523492217063904,0.8523492217063904,0.0,46.68448257446289,31.0,12599.583984375,-0.0,420.3932800292969,1.0,283.1499938964844,284.29376220703125,289.13592529296875,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21117.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51092129945755,1.0,0.0,0.0,2.632615566253662,2.6326286792755127,4.624537268682616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.418701171875,0.0,588.1633911132812,1895.4371337890625,0.0,541.5841674804688,0.6540061831474304,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536202251911163,0.3012515604496002,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.7830899357795715,0.1601938754320144,0.1521972715854644,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519855737686157,0.207384318113327,0.1456356942653656,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253782749176025,0.1261275112628936,0.1201044842600822,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77660071849823,0.1559888422489166,0.7045403718948364,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214406967163086,1.0,1.0,0.0,1.0,-1.7088212966918943,1.7088189125061035,2.3716740997770103e-06,1.316611886024475,0.8523492217063904,0.8523492217063904,0.0,46.68448257446289,31.0,12599.583984375,-0.0,420.3932800292969,1.0,283.1499938964844,284.29376220703125,289.13592529296875,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21117.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51092129945755,1.0,0.0,0.0,2.632615566253662,2.6326286792755127,4.624537268682616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.418701171875,0.0,588.1633911132812,1895.4371337890625,0.0,541.5841674804688,0.6540061831474304,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678452312946319,0.2809955179691314,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.8056632876396179,0.1626174598932266,0.1542351990938186,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724423050880432,0.2080966830253601,0.1459491401910781,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442653179168701,0.1280837506055832,0.1217092126607894,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970370650291443,0.157290831208229,0.7089938521385193,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157044351100921,1.0,1.0,0.0,1.0,-1.694590449333191,1.6945880651474,2.3335630885412684e-06,1.3051689863204956,0.8360198140144348,0.8360198140144348,0.0,42.87895965576172,49.0,12602.9970703125,-0.0,401.2291564941406,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505405604839325,1.0,0.0,0.0,2.578864097595215,2.578876495361328,4.437621328179376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.301025390625,0.0,558.5091552734375,1895.4371337890625,0.0,523.78466796875,0.6418817043304443,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678452312946319,0.2809955179691314,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.8056632876396179,0.1626174598932266,0.1542351990938186,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724423050880432,0.2080966830253601,0.1459491401910781,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442653179168701,0.1280837506055832,0.1217092126607894,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970370650291443,0.157290831208229,0.7089938521385193,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157044351100921,1.0,1.0,0.0,1.0,-1.694590449333191,1.6945880651474,2.3335630885412684e-06,1.3051689863204956,0.8360198140144348,0.8360198140144348,0.0,42.87895965576172,49.0,12602.9970703125,-0.0,401.2291564941406,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505405604839325,1.0,0.0,0.0,2.578864097595215,2.578876495361328,4.437621328179376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.301025390625,0.0,558.5091552734375,1895.4371337890625,0.0,523.78466796875,0.6418817043304443,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801144897937774,0.2807933986186981,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8103567361831665,0.1654620766639709,0.1568243354558944,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740898370742798,0.2092240899801254,0.1466619819402694,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485435009002686,0.1304354220628738,0.1238400042057037,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001360297203064,0.1590845137834549,0.7165442109107971,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187268376350403,1.0,1.0,0.0,1.0,-1.7099132537841797,1.709910869598389,2.3738191430311417e-06,1.3168489933013916,0.8207473158836365,0.8207473158836365,0.0,43.16294097900391,67.0,12766.7265625,-0.0,410.7828674316406,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078911185264587,1.0,0.0,0.0,2.495513200759888,2.4955251216888428,4.155402848482481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.976318359375,0.0,511.5303955078125,1895.4371337890625,0.0,531.730224609375,0.6226239800453186,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801144897937774,0.2807933986186981,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8103567361831665,0.1654620766639709,0.1568243354558944,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740898370742798,0.2092240899801254,0.1466619819402694,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485435009002686,0.1304354220628738,0.1238400042057037,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001360297203064,0.1590845137834549,0.7165442109107971,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187268376350403,1.0,1.0,0.0,1.0,-1.7099132537841797,1.709910869598389,2.3738191430311417e-06,1.3168489933013916,0.8207473158836365,0.8207473158836365,0.0,43.16294097900391,67.0,12766.7265625,-0.0,410.7828674316406,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078911185264587,1.0,0.0,0.0,2.495513200759888,2.4955251216888428,4.155402848482481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.976318359375,0.0,511.5303955078125,1895.4371337890625,0.0,531.730224609375,0.6226239800453186,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875227808952331,0.2984763383865356,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710998535156,0.7989375591278076,0.1686361879110336,0.1598683446645736,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585304021835327,0.2107038497924804,0.1477210372686386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390395998954773,0.1330962628126144,0.126405119895935,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870615720748901,0.1610962152481079,0.7259590029716492,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285809159278869,1.0,1.0,0.0,1.0,-1.7504419088363647,1.7504394054412842,2.4833084353304e-06,1.348498821258545,0.8070167303085327,0.8070167303085327,0.0,47.0756950378418,85.0,13079.640625,-0.0,446.20257568359375,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147609114646912,1.0,0.0,0.0,2.3960561752319336,2.396067380905152,3.83078088361799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.183349609375,0.0,457.6582336425781,1895.4371337890625,0.0,554.3394775390625,0.6023851633071899,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875227808952331,0.2984763383865356,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710998535156,0.7989375591278076,0.1686361879110336,0.1598683446645736,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585304021835327,0.2107038497924804,0.1477210372686386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390395998954773,0.1330962628126144,0.126405119895935,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870615720748901,0.1610962152481079,0.7259590029716492,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285809159278869,1.0,1.0,0.0,1.0,-1.7504419088363647,1.7504394054412842,2.4833084353304e-06,1.348498821258545,0.8070167303085327,0.8070167303085327,0.0,47.0756950378418,85.0,13079.640625,-0.0,446.20257568359375,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147609114646912,1.0,0.0,0.0,2.3960561752319336,2.396067380905152,3.83078088361799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.183349609375,0.0,457.6582336425781,1895.4371337890625,0.0,554.3394775390625,0.6023851633071899,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893472492694855,0.3125801980495453,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7891713976860046,0.1703173816204071,0.1615286171436309,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469662666320801,0.211552694439888,0.148362323641777,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310761213302612,0.1345178633928299,0.127821996808052,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765915393829346,0.1621179729700088,0.7310095429420471,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739074707031,285.0220031738281,1.0,0.3355920314788818,1.0,1.0,0.0,1.0,-1.7779000997543335,1.7778974771499634,2.559263975854265e-06,1.3699884414672852,0.8009282946586609,0.8009282946586609,0.0,50.23959732055664,85.0,13286.9755859375,-0.0,472.6183776855469,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,20204.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192875266075134,1.0,0.0,0.0,2.3558189868927,2.355829954147339,3.703200093241321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.602294921875,0.0,437.3734130859375,1895.4371337890625,0.0,569.7716674804688,0.5933098793029785,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899698793888092,0.3294975757598877,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.7779247164726257,0.1720524579286575,0.163267970085144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342439532279968,0.2124619036912918,0.1490677446126938,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218362092971802,0.1359885782003402,0.1293152123689651,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647539377212524,0.163130521774292,0.736168384552002,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4631042480469,285.0682373046875,1.0,0.3437512516975403,1.0,1.0,0.0,1.0,-1.809131622314453,1.809128999710083,2.6473499019630253e-06,1.394438624382019,0.794937252998352,0.794937252998352,0.0,54.166748046875,88.0,13519.0654296875,-0.0,504.5959167480469,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20014.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243690609931946,1.0,0.0,0.0,2.3193066120147705,2.31931734085083,3.589299808481883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.670654296875,0.0,419.403564453125,1895.4371337890625,0.0,587.6176147460938,0.5850566029548645,1.0,0.0,3.0,1.0,0.0
