time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895021319389343,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501159667969,0.7632994651794434,0.175639659166336,0.1668319106101989,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166927695274353,0.2144085466861724,0.1505516618490219,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090522646903992,0.1390281021595001,0.1323703527450561,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487980723381042,0.1651061177253723,0.7460903525352478,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569419085979461,1.0,1.0,0.0,1.0,-1.8629021644592283,1.8628993034362795,2.803380084515084e-06,1.4366806745529177,0.7845044136047363,0.7845044136047363,0.0,60.86186218261719,91.0,13939.1015625,-0.0,561.842529296875,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356284976005554,1.0,0.0,0.0,2.2537777423858643,2.2537879943847656,3.389343419257784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.5966796875,0.0,388.607177734375,1895.4371337890625,0.0,629.202880859375,0.5703226327896118,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895021319389343,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501159667969,0.7632994651794434,0.175639659166336,0.1668319106101989,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166927695274353,0.2144085466861724,0.1505516618490219,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090522646903992,0.1390281021595001,0.1323703527450561,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487980723381042,0.1651061177253723,0.7460903525352478,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569419085979461,1.0,1.0,0.0,1.0,-1.8629021644592283,1.8628993034362795,2.803380084515084e-06,1.4366806745529177,0.7845044136047363,0.7845044136047363,0.0,60.86186218261719,91.0,13939.1015625,-0.0,561.842529296875,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356284976005554,1.0,0.0,0.0,2.2537777423858643,2.2537879943847656,3.389343419257784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.5966796875,0.0,388.607177734375,1895.4371337890625,0.0,629.202880859375,0.5703226327896118,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889004826545715,0.3783244788646698,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23419189453125,0.7537825703620911,0.1793807595968246,0.1705161333084106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034179210662842,0.2165125459432602,0.1521289646625518,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999680995941162,0.1421964317560196,0.1355223655700683,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377983927726746,0.1671189814805984,0.7559213042259216,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687030673027038,1.0,1.0,0.0,1.0,-1.911325454711914,1.9113224744796755,2.94822325486166e-06,1.4746071100234983,0.7756116986274719,0.7756116986274719,0.0,66.8381118774414,94.0,14325.4677734375,-0.0,615.8580932617188,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468438267707825,1.0,0.0,0.0,2.19771409034729,2.197723865509033,3.222817781534104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.898681640625,0.0,363.5426940917969,1895.4371337890625,0.0,673.561767578125,0.5577531456947327,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889004826545715,0.3783244788646698,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23419189453125,0.7537825703620911,0.1793807595968246,0.1705161333084106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034179210662842,0.2165125459432602,0.1521289646625518,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999680995941162,0.1421964317560196,0.1355223655700683,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377983927726746,0.1671189814805984,0.7559213042259216,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687030673027038,1.0,1.0,0.0,1.0,-1.911325454711914,1.9113224744796755,2.94822325486166e-06,1.4746071100234983,0.7756116986274719,0.7756116986274719,0.0,66.8381118774414,94.0,14325.4677734375,-0.0,615.8580932617188,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468438267707825,1.0,0.0,0.0,2.19771409034729,2.197723865509033,3.222817781534104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.898681640625,0.0,363.5426940917969,1895.4371337890625,0.0,673.561767578125,0.5577531456947327,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4885879755020141,0.3968940079212188,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144226074219,0.7475634217262268,0.1832793354988098,0.1743261069059372,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932860255241394,0.2187711000442505,0.1537981927394867,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939765214920044,0.145494744181633,0.1387749910354614,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299723029136658,0.1692522913217544,0.7661150097846985,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793027400970459,1.0,1.0,0.0,1.0,-1.9563530683517456,1.9563500881195068,3.0865844564686995e-06,1.5098122358322144,0.7682785391807556,0.7682785391807556,0.0,72.22341918945312,82.0,14694.255859375,-0.0,667.7804565429688,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569750666618347,1.0,0.0,0.0,2.1502063274383545,2.1502158641815186,3.084989259605209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.251953125,0.0,343.14080810546875,1895.4371337890625,0.0,716.2921142578125,0.5471050143241882,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4885879755020141,0.3968940079212188,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144226074219,0.7475634217262268,0.1832793354988098,0.1743261069059372,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932860255241394,0.2187711000442505,0.1537981927394867,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939765214920044,0.145494744181633,0.1387749910354614,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299723029136658,0.1692522913217544,0.7661150097846985,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793027400970459,1.0,1.0,0.0,1.0,-1.9563530683517456,1.9563500881195068,3.0865844564686995e-06,1.5098122358322144,0.7682785391807556,0.7682785391807556,0.0,72.22341918945312,82.0,14694.255859375,-0.0,667.7804565429688,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569750666618347,1.0,0.0,0.0,2.1502063274383545,2.1502158641815186,3.084989259605209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.251953125,0.0,343.14080810546875,1895.4371337890625,0.0,716.2921142578125,0.5471050143241882,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901665151119232,0.3996895849704742,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.751052737236023,0.1873142123222351,0.1781300604343414,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942984104156494,0.2211560606956482,0.1554579436779022,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979148387908936,0.1489012688398361,0.1419948041439056,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313517928123474,0.1715273708105087,0.776253342628479,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832422494888305,1.0,1.0,0.0,1.0,-1.98233163356781,1.9823285341262813,3.1685244721302297e-06,1.5304501056671145,0.7623485326766968,0.7623485326766968,0.0,73.55459594726562,70.0,14961.001953125,-0.0,692.7306518554688,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565732479095459,1.0,0.0,0.0,2.1105551719665527,2.1105642318725586,2.972259665057209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.601806640625,0.0,326.65948486328125,1895.4371337890625,0.0,755.3612060546875,0.5382056832313538,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901665151119232,0.3996895849704742,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.751052737236023,0.1873142123222351,0.1781300604343414,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942984104156494,0.2211560606956482,0.1554579436779022,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979148387908936,0.1489012688398361,0.1419948041439056,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313517928123474,0.1715273708105087,0.776253342628479,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832422494888305,1.0,1.0,0.0,1.0,-1.98233163356781,1.9823285341262813,3.1685244721302297e-06,1.5304501056671145,0.7623485326766968,0.7623485326766968,0.0,73.55459594726562,70.0,14961.001953125,-0.0,692.7306518554688,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565732479095459,1.0,0.0,0.0,2.1105551719665527,2.1105642318725586,2.972259665057209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.601806640625,0.0,326.65948486328125,1895.4371337890625,0.0,755.3612060546875,0.5382056832313538,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925113320350647,0.3959496915340423,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.7559325098991394,0.1893848627805709,0.1800327450037002,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983152866363525,0.2223932892084121,0.1562835723161697,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030296921730042,0.1506485641002655,0.1435964405536651,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349721193313599,0.17274010181427,0.7813965678215027,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833466470241546,1.0,1.0,0.0,1.0,-1.9892215728759768,1.9892183542251587,3.190543566233828e-06,1.5359816551208496,0.759954571723938,0.759954571723938,0.0,72.85465240478516,70.0,15057.736328125,-0.0,695.8775634765625,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693747997283936,1.0,0.0,0.0,2.0930964946746826,2.093105792999268,2.923290196577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.771484375,0.0,319.6121520996094,1895.4371337890625,0.0,772.2127075195312,0.5343039631843567,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959599077701568,0.3894090354442596,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337158203125,0.7627198696136475,0.1914928555488586,0.1819449216127395,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043391108512878,0.2236604541540146,0.1571114659309387,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099130749702454,0.1524270921945572,0.1452018469572067,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403297424316406,0.1740129739046096,0.7866752743721008,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.382421612739563,1.0,1.0,0.0,1.0,-1.9929286241531368,1.9929255247116089,3.2025052405515453e-06,1.5390108823776243,0.757601261138916,0.757601261138916,0.0,71.43241119384766,73.0,15137.498046875,-0.0,694.0281372070312,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724443793296814,1.0,0.0,0.0,2.0778117179870605,2.0778207778930664,2.88075113985542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.09326171875,0.0,313.4161682128906,1895.4371337890625,0.0,786.6957397460938,0.5308468341827393,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045722723007202,0.3824146687984466,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.7729703783988953,0.1958517134189605,0.1859502047300338,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538328170776,0.2263138145208358,0.1588844656944275,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195475101470947,0.1561066508293151,0.1485757231712341,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480564713478088,0.1767717599868774,0.7984121441841125,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838206231594085,1.0,1.0,0.0,1.0,-2.009604454040528,2.00960111618042,3.255795490986202e-06,1.5520930290222168,0.7541288733482361,0.7541288733482361,0.0,70.26680755615234,76.0,15347.775390625,-0.0,703.518310546875,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771117806434631,1.0,0.0,0.0,2.051501989364624,2.051510810852051,2.808259580433514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29052734375,0.0,302.9434814453125,1895.4371337890625,0.0,809.21875,0.524900496006012,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045722723007202,0.3824146687984466,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.7729703783988953,0.1958517134189605,0.1859502047300338,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538328170776,0.2263138145208358,0.1588844656944275,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195475101470947,0.1561066508293151,0.1485757231712341,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480564713478088,0.1767717599868774,0.7984121441841125,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838206231594085,1.0,1.0,0.0,1.0,-2.009604454040528,2.00960111618042,3.255795490986202e-06,1.5520930290222168,0.7541288733482361,0.7541288733482361,0.0,70.26680755615234,76.0,15347.775390625,-0.0,703.518310546875,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771117806434631,1.0,0.0,0.0,2.051501989364624,2.051510810852051,2.808259580433514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29052734375,0.0,302.9434814453125,1895.4371337890625,0.0,809.21875,0.524900496006012,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134056806564331,0.3789630234241485,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.7812735438346863,0.2003905773162841,0.1901610493659973,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177198767662048,0.2291204333305359,0.1607898026704788,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269160747528076,0.159932866692543,0.1521253734827041,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541405558586121,0.1797592341899871,0.8114091157913208,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867313265800476,1.0,1.0,0.0,1.0,-2.032672166824341,2.0326688289642334,3.330432491566171e-06,1.5702723264694214,0.7521080374717712,0.7521080374717712,0.0,70.09858703613281,79.0,15607.0,-0.0,721.8492431640625,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811799764633179,1.0,0.0,0.0,2.0318281650543213,2.031836748123169,2.754655668013584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49462890625,0.0,295.0850524902344,1895.4371337890625,0.0,829.351318359375,0.520379900932312,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134056806564331,0.3789630234241485,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.7812735438346863,0.2003905773162841,0.1901610493659973,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177198767662048,0.2291204333305359,0.1607898026704788,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269160747528076,0.159932866692543,0.1521253734827041,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541405558586121,0.1797592341899871,0.8114091157913208,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867313265800476,1.0,1.0,0.0,1.0,-2.032672166824341,2.0326688289642334,3.330432491566171e-06,1.5702723264694214,0.7521080374717712,0.7521080374717712,0.0,70.09858703613281,79.0,15607.0,-0.0,721.8492431640625,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811799764633179,1.0,0.0,0.0,2.0318281650543213,2.031836748123169,2.754655668013584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49462890625,0.0,295.0850524902344,1895.4371337890625,0.0,829.351318359375,0.520379900932312,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216321349143982,0.3785860240459442,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7874068021774292,0.2047519385814666,0.1943646073341369,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209778070449829,0.2317346632480621,0.1626759171485901,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322661876678467,0.1635414958000183,0.1556326597929,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583016753196716,0.1825633645057678,0.8244096636772156,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908012211322784,1.0,1.0,0.0,1.0,-2.059357166290283,2.0593535900115967,3.4179513477283763e-06,1.5913196802139282,0.751653254032135,0.751653254032135,0.0,70.73145294189453,82.0,15904.98046875,-0.0,746.4031372070312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854529738426208,1.0,0.0,0.0,2.018986701965332,2.01899528503418,2.719946223805892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28564453125,0.0,289.7626953125,1895.4371337890625,0.0,851.0096435546875,0.5173167586326599,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216321349143982,0.3785860240459442,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7874068021774292,0.2047519385814666,0.1943646073341369,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209778070449829,0.2317346632480621,0.1626759171485901,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322661876678467,0.1635414958000183,0.1556326597929,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583016753196716,0.1825633645057678,0.8244096636772156,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908012211322784,1.0,1.0,0.0,1.0,-2.059357166290283,2.0593535900115967,3.4179513477283763e-06,1.5913196802139282,0.751653254032135,0.751653254032135,0.0,70.73145294189453,82.0,15904.98046875,-0.0,746.4031372070312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854529738426208,1.0,0.0,0.0,2.018986701965332,2.01899528503418,2.719946223805892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28564453125,0.0,289.7626953125,1895.4371337890625,0.0,851.0096435546875,0.5173167586326599,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287445783615112,0.3815723359584808,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.7906148433685303,0.2087489664554596,0.1982340216636657,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215469121932983,0.2340026795864105,0.1643229722976684,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349855303764343,0.1667289286851883,0.1587555259466171,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597081065177917,0.1849450170993805,0.8356179594993591,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956313133239746,1.0,1.0,0.0,1.0,-2.086780309677124,2.086776733398437,3.509162297632429e-06,1.6129390001296997,0.7529486417770386,0.7529486417770386,0.0,72.1530532836914,85.0,16234.763671875,-0.0,774.9622802734375,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899747014045715,1.0,0.0,0.0,2.013441801071167,2.013450384140014,2.705026247440401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.81982421875,0.0,287.0267639160156,1895.4371337890625,0.0,874.5098876953125,0.515798807144165,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287445783615112,0.3815723359584808,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.7906148433685303,0.2087489664554596,0.1982340216636657,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215469121932983,0.2340026795864105,0.1643229722976684,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349855303764343,0.1667289286851883,0.1587555259466171,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597081065177917,0.1849450170993805,0.8356179594993591,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956313133239746,1.0,1.0,0.0,1.0,-2.086780309677124,2.086776733398437,3.509162297632429e-06,1.6129390001296997,0.7529486417770386,0.7529486417770386,0.0,72.1530532836914,85.0,16234.763671875,-0.0,774.9622802734375,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899747014045715,1.0,0.0,0.0,2.013441801071167,2.013450384140014,2.705026247440401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.81982421875,0.0,287.0267639160156,1895.4371337890625,0.0,874.5098876953125,0.515798807144165,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319126844406128,0.3839663565158844,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.7914437055587769,0.2106674313545227,0.2000878006219864,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211422562599182,0.2350662797689438,0.1650935113430023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356436252593994,0.1682197600603103,0.1602145284414291,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596637606620789,0.1860256642103195,0.8407114744186401,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982454538345337,1.0,1.0,0.0,1.0,-2.100677013397217,2.1006734371185303,3.555831199264503e-06,1.6238635778427124,0.7543681859970093,0.7543681859970093,0.0,73.07916259765625,85.0,16410.916015625,-0.0,790.4269409179688,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924230217933655,1.0,0.0,0.0,2.013376474380493,2.013385057449341,2.704850885493215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.936279296875,0.0,286.62823486328125,1895.4371337890625,0.0,887.4878540039062,0.5156251192092896,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.534856915473938,0.3868097364902496,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.7918976545333862,0.2125506103038787,0.2019065618515014,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204095959663391,0.2360999435186386,0.1658423095941543,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359582781791687,0.1696602702140808,0.1616241484880447,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592529058456421,0.1870494782924652,0.8455436825752258,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009591042995453,1.0,1.0,0.0,1.0,-2.1146721839904785,2.114668607711792,3.603111963457195e-06,1.6348304748535156,0.7561300992965698,0.7561300992965698,0.0,74.11621856689453,88.0,16595.501953125,-0.0,806.5626220703125,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950344800949097,1.0,0.0,0.0,2.015639543533325,2.015648126602173,2.710935120830982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.9951171875,0.0,286.9878234863281,1895.4371337890625,0.0,901.5289306640624,0.5159233808517456,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540181040763855,0.393503725528717,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7919946312904358,0.2162444591522216,0.2054739892482757,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182414174079895,0.2381052374839782,0.1672970801591873,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735835075378418,0.1724257916212082,0.164332240819931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576344013214111,0.1889616101980209,0.854592502117157,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066053330898285,1.0,1.0,0.0,1.0,-2.142864465713501,2.142860651016236,3.699161652548355e-06,1.65678870677948,0.7613108158111572,0.7613108158111572,0.0,76.44950866699219,91.0,16987.015625,-0.0,840.5418701171875,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600782036781311,1.0,0.0,0.0,2.0259153842926025,2.02592396736145,2.73864657174272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52392578125,0.0,289.7750244140625,1895.4371337890625,0.0,933.1634521484376,0.5177692770957947,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540181040763855,0.393503725528717,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7919946312904358,0.2162444591522216,0.2054739892482757,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182414174079895,0.2381052374839782,0.1672970801591873,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735835075378418,0.1724257916212082,0.164332240819931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576344013214111,0.1889616101980209,0.854592502117157,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066053330898285,1.0,1.0,0.0,1.0,-2.142864465713501,2.142860651016236,3.699161652548355e-06,1.65678870677948,0.7613108158111572,0.7613108158111572,0.0,76.44950866699219,91.0,16987.015625,-0.0,840.5418701171875,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600782036781311,1.0,0.0,0.0,2.0259153842926025,2.02592396736145,2.73864657174272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52392578125,0.0,289.7750244140625,1895.4371337890625,0.0,933.1634521484376,0.5177692770957947,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5448790192604065,0.4011428952217102,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7913708090782166,0.219875305891037,0.2089825123548507,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154489398002625,0.2400544881820678,0.1687145680189132,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350269556045532,0.1750732958316803,0.1669283658266067,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553061842918396,0.1907302439212799,0.8629968166351318,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124460518360138,1.0,1.0,0.0,1.0,-2.171168327331543,2.1711645126342773,3.7967042771924753e-06,1.67867910861969,0.7686067223548889,0.7686067223548889,0.0,79.04374694824219,94.0,17408.740234375,-0.0,876.4019165039062,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072468161582947,1.0,0.0,0.0,2.0445473194122314,2.044555902481079,2.789251709600649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.099609375,0.0,295.5653076171875,1895.4371337890625,0.0,969.8980102539062,0.521411657333374,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5448790192604065,0.4011428952217102,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7913708090782166,0.219875305891037,0.2089825123548507,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154489398002625,0.2400544881820678,0.1687145680189132,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350269556045532,0.1750732958316803,0.1669283658266067,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553061842918396,0.1907302439212799,0.8629968166351318,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124460518360138,1.0,1.0,0.0,1.0,-2.171168327331543,2.1711645126342773,3.7967042771924753e-06,1.67867910861969,0.7686067223548889,0.7686067223548889,0.0,79.04374694824219,94.0,17408.740234375,-0.0,876.4019165039062,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072468161582947,1.0,0.0,0.0,2.0445473194122314,2.044555902481079,2.789251709600649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.099609375,0.0,295.5653076171875,1895.4371337890625,0.0,969.8980102539062,0.521411657333374,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490443706512451,0.4093599021434784,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7903436422348022,0.2234694808721542,0.2124576419591903,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123086094856262,0.241980105638504,0.1701149940490722,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338303327560425,0.1776477098464965,0.1694516092538833,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525799870491028,0.1923850327730178,0.8708944320678711,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183915853500366,1.0,1.0,0.0,1.0,-2.1994104385375977,2.199406623840332,3.895413101417944e-06,1.7005342245101929,0.7781200408935547,0.7781200408935547,0.0,81.82368469238281,97.0,17859.728515625,-0.0,913.7468872070312,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143748164176941,1.0,0.0,0.0,2.071666955947876,2.071675539016724,2.8637376203732856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.44482421875,0.0,304.5569763183594,1895.4371337890625,0.0,1011.7473754882812,0.5268994569778442,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490443706512451,0.4093599021434784,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7903436422348022,0.2234694808721542,0.2124576419591903,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123086094856262,0.241980105638504,0.1701149940490722,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338303327560425,0.1776477098464965,0.1694516092538833,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525799870491028,0.1923850327730178,0.8708944320678711,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183915853500366,1.0,1.0,0.0,1.0,-2.1994104385375977,2.199406623840332,3.895413101417944e-06,1.7005342245101929,0.7781200408935547,0.7781200408935547,0.0,81.82368469238281,97.0,17859.728515625,-0.0,913.7468872070312,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143748164176941,1.0,0.0,0.0,2.071666955947876,2.071675539016724,2.8637376203732856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.44482421875,0.0,304.5569763183594,1895.4371337890625,0.0,1011.7473754882812,0.5268994569778442,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527675747871399,0.4179079532623291,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7891129851341248,0.2270376533269882,0.2159110605716705,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089869022369385,0.2438923120498657,0.1715093404054641,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324315905570984,0.1801637113094329,0.1719233691692352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496543526649475,0.1939436346292495,0.8783665299415588,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243777394294739,1.0,1.0,0.0,1.0,-2.227444887161255,2.22744083404541,3.9949877645995e-06,1.722375512123108,0.7899467349052429,0.7899467349052429,0.0,84.7373275756836,100.0,18338.62890625,-0.0,952.2640991210938,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220816969871521,1.0,0.0,0.0,2.107249021530152,2.107257843017578,2.962955250040977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.327880859375,0.0,316.9693908691406,1895.4371337890625,0.0,1058.540771484375,0.5342519283294678,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527675747871399,0.4179079532623291,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7891129851341248,0.2270376533269882,0.2159110605716705,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089869022369385,0.2438923120498657,0.1715093404054641,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324315905570984,0.1801637113094329,0.1719233691692352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496543526649475,0.1939436346292495,0.8783665299415588,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243777394294739,1.0,1.0,0.0,1.0,-2.227444887161255,2.22744083404541,3.9949877645995e-06,1.722375512123108,0.7899467349052429,0.7899467349052429,0.0,84.7373275756836,100.0,18338.62890625,-0.0,952.2640991210938,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220816969871521,1.0,0.0,0.0,2.107249021530152,2.107257843017578,2.962955250040977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.327880859375,0.0,316.9693908691406,1895.4371337890625,0.0,1058.540771484375,0.5342519283294678,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.554482638835907,0.4222623705863952,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7884550094604492,0.2288132309913635,0.2176307439804077,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072779774665833,0.2448401600122451,0.1722027063369751,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316837310791016,0.181399792432785,0.1731399595737457,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481515407562256,0.1946901232004165,0.8819586038589478,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.427371084690094,1.0,1.0,0.0,1.0,-2.241349697113037,2.2413456439971924,4.044873548991745e-06,1.7332087755203247,0.7967619895935059,0.7967619895935059,0.0,86.23175811767578,100.0,18588.0,-0.0,971.8831787109376,1.0,283.1499938964844,285.2362365722656,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261250376701355,1.0,0.0,0.0,2.1281442642211914,2.1281533241271973,3.022007604158717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65283203125,0.0,324.52740478515625,1895.4371337890625,0.0,1083.7169189453125,0.5386220812797546,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561046004295349,0.4266569018363952,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7877787947654724,0.2305835336446762,0.2193460613489151,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055393695831299,0.2457806468009948,0.1728919297456741,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309115529060364,0.1826211512088775,0.1743434071540832,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.74663245677948,0.1954157352447509,0.8854590654373169,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303585290908813,1.0,1.0,0.0,1.0,-2.255167007446289,2.2551629543304443,4.094677933608182e-06,1.7439197301864624,0.8038015365600586,0.8038015365600586,0.0,87.74588775634766,103.0,18843.37109375,-0.0,991.7085571289062,1.0,283.1499938964844,285.24273681640625,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302822232246399,1.0,0.0,0.0,2.1509687900543213,2.150977849960327,3.087177447014256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.50146484375,0.0,333.0162658691406,1895.4371337890625,0.0,1110.041259765625,0.5434297323226929,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5590992569923401,0.4354729056358337,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7864359617233276,0.2341142743825912,0.2227666079998016,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020774126052856,0.24764184653759,0.1742570847272873,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293475866317749,0.1850243508815765,0.1767129600048065,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436047196388245,0.1968116760253906,0.8922085165977478,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362993240356445,1.0,1.0,0.0,1.0,-2.2824597358703613,2.282455444335937,4.194518169242656e-06,1.7653685808181765,0.8171340227127075,0.8171340227127075,0.0,90.82520294189452,106.0,19363.974609375,-0.0,1031.859130859375,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388409733772278,1.0,0.0,0.0,2.1981050968170166,2.1981146335601807,3.22396516594381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.1435546875,0.0,351.5858459472656,1895.4371337890625,0.0,1165.6080322265625,0.5535839200019836,1.0,0.0,3.0,1.0,0.0
