time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5590992569923401,0.4354729056358337,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7864359617233276,0.2341142743825912,0.2227666079998016,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020774126052856,0.24764184653759,0.1742570847272873,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293475866317749,0.1850243508815765,0.1767129600048065,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436047196388245,0.1968116760253906,0.8922085165977478,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362993240356445,1.0,1.0,0.0,1.0,-2.2824597358703613,2.282455444335937,4.194518169242656e-06,1.7653685808181765,0.8171340227127075,0.8171340227127075,0.0,90.82520294189452,106.0,19363.974609375,-0.0,1031.859130859375,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388409733772278,1.0,0.0,0.0,2.1981050968170166,2.1981146335601807,3.22396516594381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.1435546875,0.0,351.5858459472656,1895.4371337890625,0.0,1165.6080322265625,0.5535839200019836,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5617989301681519,0.4442903995513916,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7851371169090271,0.2376419305801391,0.226182758808136,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986964583396912,0.2494829297065735,0.1756081134080886,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277822494506836,0.1873819679021835,0.1790389269590377,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406190037727356,0.1981445848941803,0.8986687660217285,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421797394752502,1.0,1.0,0.0,1.0,-2.309332609176636,2.309328317642212,4.293941401556367e-06,1.7864166498184204,0.8308858275413513,0.8308858275413513,0.0,93.94683837890624,109.0,19898.583984375,-0.0,1072.59765625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647594690322876,1.0,0.0,0.0,2.2471730709075928,2.247182607650757,3.369507339812117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.229248046875,0.0,371.8958435058594,1895.4371337890625,0.0,1224.2916259765625,0.5642740726470947,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5617989301681519,0.4442903995513916,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7851371169090271,0.2376419305801391,0.226182758808136,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986964583396912,0.2494829297065735,0.1756081134080886,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277822494506836,0.1873819679021835,0.1790389269590377,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406190037727356,0.1981445848941803,0.8986687660217285,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421797394752502,1.0,1.0,0.0,1.0,-2.309332609176636,2.309328317642212,4.293941401556367e-06,1.7864166498184204,0.8308858275413513,0.8308858275413513,0.0,93.94683837890624,109.0,19898.583984375,-0.0,1072.59765625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647594690322876,1.0,0.0,0.0,2.2471730709075928,2.247182607650757,3.369507339812117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.229248046875,0.0,371.8958435058594,1895.4371337890625,0.0,1224.2916259765625,0.5642740726470947,1.0,0.0,3.0,1.0,0.0
12129660,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642406940460205,0.4530321359634399,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7839367389678955,0.2411766350269317,0.2296040654182434,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954476475715637,0.251309871673584,0.1769490838050842,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262609601020813,0.189702108502388,0.1813286244869232,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377219200134277,0.1994258910417556,0.9048906564712524,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479876458644867,1.0,1.0,0.0,1.0,-2.3357796669006348,2.335775375366211,4.393106337374775e-06,1.807196259498596,0.8450585007667542,0.8450585007667542,0.0,97.09465026855467,112.0,20444.59765625,-0.0,1113.8319091796875,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564539074897766,1.0,0.0,0.0,2.297325134277344,2.297335147857666,3.5215862226323225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5576171875,0.0,393.6370849609375,1895.4371337890625,0.0,1285.5150146484375,0.5752894282341003,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642406940460205,0.4530321359634399,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7839367389678955,0.2411766350269317,0.2296040654182434,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954476475715637,0.251309871673584,0.1769490838050842,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262609601020813,0.189702108502388,0.1813286244869232,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377219200134277,0.1994258910417556,0.9048906564712524,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479876458644867,1.0,1.0,0.0,1.0,-2.3357796669006348,2.335775375366211,4.393106337374775e-06,1.807196259498596,0.8450585007667542,0.8450585007667542,0.0,97.09465026855467,112.0,20444.59765625,-0.0,1113.8319091796875,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564539074897766,1.0,0.0,0.0,2.297325134277344,2.297335147857666,3.5215862226323225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5576171875,0.0,393.6370849609375,1895.4371337890625,0.0,1285.5150146484375,0.5752894282341003,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664499402046204,0.4616711437702179,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7828531265258789,0.2447257041931152,0.2330376505851745,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923455834388733,0.2531258463859558,0.1782824099063873,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247989773750305,0.1919901967048645,0.1835874021053314,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349262833595276,0.200663760304451,0.9109124541282654,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.453717291355133,1.0,1.0,0.0,1.0,-2.3618319034576416,2.3618273735046387,4.491779691306874e-06,1.8275706768035889,0.8596596717834473,0.8596596717834473,0.0,100.25406646728516,100.0,21000.103515625,-0.0,1155.5146484375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653668284416199,1.0,0.0,0.0,2.3479106426239014,2.3479208946228027,3.678378845961561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96484375,0.0,416.5606689453125,1895.4371337890625,0.0,1348.894287109375,0.5864706039428711,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664499402046204,0.4616711437702179,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7828531265258789,0.2447257041931152,0.2330376505851745,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923455834388733,0.2531258463859558,0.1782824099063873,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247989773750305,0.1919901967048645,0.1835874021053314,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349262833595276,0.200663760304451,0.9109124541282654,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.453717291355133,1.0,1.0,0.0,1.0,-2.3618319034576416,2.3618273735046387,4.491779691306874e-06,1.8275706768035889,0.8596596717834473,0.8596596717834473,0.0,100.25406646728516,100.0,21000.103515625,-0.0,1155.5146484375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653668284416199,1.0,0.0,0.0,2.3479106426239014,2.3479208946228027,3.678378845961561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96484375,0.0,416.5606689453125,1895.4371337890625,0.0,1348.894287109375,0.5864706039428711,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677591562271118,0.4612561166286468,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7850058674812317,0.2464945167303085,0.2347051203250885,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935400605201721,0.2540173828601837,0.1789055615663528,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262980341911316,0.1931109130382537,0.1846508085727691,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7357996702194214,0.2012569308280944,0.9135950803756714,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.454315572977066,1.0,1.0,0.0,1.0,-2.3685998916625977,2.3685953617095947,4.517895376920933e-06,1.8330239057540887,0.8670825958251953,0.8670825958251953,0.0,100.36106872558594,100.0,21243.458984375,-0.0,1163.591796875,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698157787322998,1.0,0.0,0.0,2.373188734054565,2.373199224472046,3.758010223009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2099609375,0.0,428.395263671875,1895.4371337890625,0.0,1381.177001953125,0.5920808911323547,1.0,0.0,3.0,1.0,0.0
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698035359382629,0.4576271474361419,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7889976501464844,0.2482581585645675,0.2363311201333999,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965893745422363,0.2548944056034088,0.1794923394918441,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292980551719666,0.1942158937454223,0.1856621205806732,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382159233093262,0.2018405497074127,0.916040539741516,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538092911243438,1.0,1.0,0.0,1.0,-2.37105679512024,2.3710525035858154,4.527402779785916e-06,1.835007071495056,0.8745158910751343,0.8745158910751343,0.0,99.45311737060548,103.0,21454.880859375,-0.0,1162.7088623046875,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740970015525818,1.0,0.0,0.0,2.3982956409454346,2.398306131362915,3.837945428131207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.46923828125,0.0,440.4136352539063,1895.4371337890625,0.0,1412.6370849609375,0.5976701974868774,1.0,0.0,3.0,1.0,0.0
12130020,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749196410179138,0.4560542106628418,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7937289476394653,0.2518170773983001,0.2396580129861831,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654012680054,0.2566442191600799,0.1806983351707458,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325677871704102,0.1964240372180938,0.1877295523881912,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403246164321899,0.2030441761016845,0.9212900400161744,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556255638599396,1.0,1.0,0.0,1.0,-2.383391857147217,2.383387327194214,4.5742958718619775e-06,1.844426155090332,0.8896024823188782,0.8896024823188782,0.0,99.4102020263672,106.0,21923.751953125,-0.0,1176.590576171875,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818050146102905,1.0,0.0,0.0,2.4478073120117188,2.4478182792663574,3.998046622655238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.880859375,0.0,464.8601379394531,1895.4371337890625,0.0,1470.22705078125,0.6087315678596497,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749196410179138,0.4560542106628418,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7937289476394653,0.2518170773983001,0.2396580129861831,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654012680054,0.2566442191600799,0.1806983351707458,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325677871704102,0.1964240372180938,0.1877295523881912,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403246164321899,0.2030441761016845,0.9212900400161744,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556255638599396,1.0,1.0,0.0,1.0,-2.383391857147217,2.383387327194214,4.5742958718619775e-06,1.844426155090332,0.8896024823188782,0.8896024823188782,0.0,99.4102020263672,106.0,21923.751953125,-0.0,1176.590576171875,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818050146102905,1.0,0.0,0.0,2.4478073120117188,2.4478182792663574,3.998046622655238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.880859375,0.0,464.8601379394531,1895.4371337890625,0.0,1470.22705078125,0.6087315678596497,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798077583312988,0.4573915302753448,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.796774685382843,0.255420833826065,0.2430576384067535,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004128336906433,0.2583858668804168,0.1819216459989547,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344133257865906,0.1986236721277237,0.1898214817047119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741036593914032,0.2042735069990158,0.9268383383750916,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584402740001678,1.0,1.0,0.0,1.0,-2.399728298187256,2.399723768234253,4.637115580408136e-06,1.857076644897461,0.905089259147644,0.905089259147644,0.0,100.29013061523438,109.0,22427.849609375,0.0,1198.9896240234375,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890096068382263,1.0,0.0,0.0,2.496253252029419,2.4962644577026367,4.157867579124286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1142578125,0.0,489.728759765625,1895.4371337890625,0.0,1525.121826171875,0.6225922703742981,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798077583312988,0.4573915302753448,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.796774685382843,0.255420833826065,0.2430576384067535,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004128336906433,0.2583858668804168,0.1819216459989547,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344133257865906,0.1986236721277237,0.1898214817047119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741036593914032,0.2042735069990158,0.9268383383750916,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584402740001678,1.0,1.0,0.0,1.0,-2.399728298187256,2.399723768234253,4.637115580408136e-06,1.857076644897461,0.905089259147644,0.905089259147644,0.0,100.29013061523438,109.0,22427.849609375,0.0,1198.9896240234375,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890096068382263,1.0,0.0,0.0,2.496253252029419,2.4962644577026367,4.157867579124286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1142578125,0.0,489.728759765625,1895.4371337890625,0.0,1525.121826171875,0.6225922703742981,1.0,0.0,3.0,1.0,0.0
12130260,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841313600540161,0.4606377482414245,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7986849546432495,0.2590305507183075,0.2464970052242279,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003078103065491,0.260090708732605,0.183142676949501,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352882027626038,0.2007820010185241,0.1919065117835998,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.740788459777832,0.2054692655801773,0.9324169754981996,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619876444339752,1.0,1.0,0.0,1.0,-2.418432235717773,2.4184274673461914,4.709673703473527e-06,1.8716073036193848,0.9206486344337464,0.9206486344337464,0.0,101.7730712890625,112.0,23002.970703125,0.0,1226.925048828125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968022584915161,1.0,0.0,0.0,2.576012372970581,2.576024293899536,4.427812712037849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9619140625,0.0,534.9681396484375,1895.4371337890625,0.0,1585.609130859375,0.6415851712226868,1.0,0.0,3.0,1.0,0.0
12130320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841313600540161,0.4606377482414245,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7986849546432495,0.2590305507183075,0.2464970052242279,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003078103065491,0.260090708732605,0.183142676949501,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352882027626038,0.2007820010185241,0.1919065117835998,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.740788459777832,0.2054692655801773,0.9324169754981996,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619876444339752,1.0,1.0,0.0,1.0,-2.418432235717773,2.4184274673461914,4.709673703473527e-06,1.8716073036193848,0.9206486344337464,0.9206486344337464,0.0,101.7730712890625,112.0,23002.970703125,0.0,1226.925048828125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968022584915161,1.0,0.0,0.0,2.576012372970581,2.576024293899536,4.427812712037849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9619140625,0.0,534.9681396484375,1895.4371337890625,0.0,1585.609130859375,0.6415851712226868,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878000855445862,0.4653787016868591,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7996705770492554,0.2626129984855652,0.2499310970306396,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992792725563049,0.2617346048355102,0.1843349784612655,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353614568710327,0.2028678804636001,0.1939441114664077,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397393584251404,0.2065840661525726,0.9377467036247252,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660401344299316,1.0,1.0,0.0,1.0,-2.4385361671447754,2.4385313987731934,4.788415481016273e-06,1.8872791528701784,0.936248242855072,0.936248242855072,0.0,103.72679138183594,115.0,23608.51953125,0.0,1258.876953125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054682374000549,1.0,0.0,0.0,2.66995620727539,2.669968843460083,4.75665501653566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44775390625,0.0,592.4751586914062,1895.4371337890625,0.0,1654.1717529296875,0.6640391945838928,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878000855445862,0.4653787016868591,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7996705770492554,0.2626129984855652,0.2499310970306396,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992792725563049,0.2617346048355102,0.1843349784612655,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353614568710327,0.2028678804636001,0.1939441114664077,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397393584251404,0.2065840661525726,0.9377467036247252,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660401344299316,1.0,1.0,0.0,1.0,-2.4385361671447754,2.4385313987731934,4.788415481016273e-06,1.8872791528701784,0.936248242855072,0.936248242855072,0.0,103.72679138183594,115.0,23608.51953125,0.0,1258.876953125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054682374000549,1.0,0.0,0.0,2.66995620727539,2.669968843460083,4.75665501653566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44775390625,0.0,592.4751586914062,1895.4371337890625,0.0,1654.1717529296875,0.6640391945838928,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894009470939636,0.4681825041770935,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7998957633972168,0.2643928229808807,0.251643419265747,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985019683837891,0.2625347673892975,0.1849202513694763,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351616024971008,0.2038810402154922,0.1949411481618881,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389792203903198,0.2071070522069931,0.9402884244918824,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682006239891052,1.0,1.0,0.0,1.0,-2.44891619682312,2.448911428451538,4.829320914723212e-06,1.8953633308410645,0.944019854068756,0.944019854068756,0.0,104.84151458740234,115.0,23932.13671875,0.0,1276.0018310546875,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100886702537537,1.0,0.0,0.0,2.728628873825073,2.728641986846924,4.968008511241351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6103515625,0.0,630.8507690429688,1895.4371337890625,0.0,1691.262451171875,0.6753472089767456,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908575654029846,0.4712258577346802,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7999712824821472,0.2661656439304352,0.2533489763736725,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.797578752040863,0.263321965932846,0.1854957938194275,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348268628120422,0.2048730999231338,0.1959194988012313,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380864024162292,0.207606703042984,0.9427289366722108,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219787597656,1.0,0.470426857471466,1.0,1.0,0.0,1.0,-2.4594204425811768,2.4594156742095947,4.870888460573042e-06,1.903538942337036,0.9518701434135436,0.9518701434135436,0.0,106.0332260131836,118.0,24230.63671875,0.0,1293.731201171875,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147666811943054,1.0,0.0,0.0,2.772595167160034,2.772608518600464,5.129396072334202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.23828125,0.0,660.304931640625,1895.4371337890625,0.0,1729.180419921875,0.6886158585548401,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933762788772583,0.4778478741645813,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7998036742210388,0.2696955502033233,0.2567522525787353,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954301238059998,0.2648643255233764,0.1866298466920852,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621020317078,0.2068028450012207,0.1978294402360916,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360153198242188,0.2085416913032531,0.94735449552536,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750227034091949,1.0,1.0,0.0,1.0,-2.4806792736053467,2.4806745052337646,4.9555342229723465e-06,1.920064091682434,0.9675130248069764,0.9675130248069764,0.0,108.59689331054688,121.0,24859.8515625,0.0,1330.671875,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.7578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243490219116211,1.0,0.0,0.0,2.8801703453063965,2.8801848888397217,5.535154059543856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6484375,0.0,737.0467529296875,1895.4371337890625,0.0,1807.95166015625,0.7144007086753845,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933762788772583,0.4778478741645813,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7998036742210388,0.2696955502033233,0.2567522525787353,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954301238059998,0.2648643255233764,0.1866298466920852,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621020317078,0.2068028450012207,0.1978294402360916,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360153198242188,0.2085416913032531,0.94735449552536,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750227034091949,1.0,1.0,0.0,1.0,-2.4806792736053467,2.4806745052337646,4.9555342229723465e-06,1.920064091682434,0.9675130248069764,0.9675130248069764,0.0,108.59689331054688,121.0,24859.8515625,0.0,1330.671875,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.7578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243490219116211,1.0,0.0,0.0,2.8801703453063965,2.8801848888397217,5.535154059543856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6484375,0.0,737.0467529296875,1895.4371337890625,0.0,1807.95166015625,0.7144007086753845,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954256653785706,0.4849783778190613,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.7993448376655579,0.2732129395008087,0.2601478099822998,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930148243904114,0.2663741111755371,0.1877441257238388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326325178146362,0.2086823433637619,0.1996930837631225,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336798906326294,0.2093998789787292,0.9516549706459044,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797400832176208,1.0,1.0,0.0,1.0,-2.502070665359497,2.502065658569336,5.041405984229641e-06,1.936663627624512,0.9831873178482056,0.9831873178482056,0.0,111.34236145019533,109.0,25489.423828125,0.0,1369.1279296875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339479923248291,1.0,0.0,0.0,2.990028142929077,2.9900436401367188,5.965459308754362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31103515625,0.0,821.5323486328125,1895.4371337890625,0.0,1888.264404296875,0.740750253200531,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954256653785706,0.4849783778190613,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.7993448376655579,0.2732129395008087,0.2601478099822998,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930148243904114,0.2663741111755371,0.1877441257238388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326325178146362,0.2086823433637619,0.1996930837631225,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336798906326294,0.2093998789787292,0.9516549706459044,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797400832176208,1.0,1.0,0.0,1.0,-2.502070665359497,2.502065658569336,5.041405984229641e-06,1.936663627624512,0.9831873178482056,0.9831873178482056,0.0,111.34236145019533,109.0,25489.423828125,0.0,1369.1279296875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339479923248291,1.0,0.0,0.0,2.990028142929077,2.9900436401367188,5.965459308754362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31103515625,0.0,821.5323486328125,1895.4371337890625,0.0,1888.264404296875,0.740750253200531,1.0,0.0,3.0,1.0,0.0
12130860,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5983834862709045,0.4800087511539459,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8055664896965027,0.2766878604888916,0.2633785903453827,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972452044487,0.2678207755088806,0.1887229532003402,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368601560592651,0.2104883342981338,0.201360747218132,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368009090423584,0.2101670205593109,0.954921007156372,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790301024913788,1.0,1.0,0.0,1.0,-2.5071065425872803,2.507101535797119,5.062253876531031e-06,1.940839171409607,0.998726725578308,0.998726725578308,0.0,110.10064697265624,112.0,25985.82421875,0.0,1370.189453125,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743184506893158,1.0,0.0,0.0,3.100272417068481,3.1002888679504395,6.413469009203254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7474975585938,1895.4371337890625,0.0,1966.78369140625,0.7672085762023926,1.0,0.0,3.0,1.0,0.0
12130920,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5983834862709045,0.4800087511539459,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8055664896965027,0.2766878604888916,0.2633785903453827,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972452044487,0.2678207755088806,0.1887229532003402,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368601560592651,0.2104883342981338,0.201360747218132,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368009090423584,0.2101670205593109,0.954921007156372,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790301024913788,1.0,1.0,0.0,1.0,-2.5071065425872803,2.507101535797119,5.062253876531031e-06,1.940839171409607,0.998726725578308,0.998726725578308,0.0,110.10064697265624,112.0,25985.82421875,0.0,1370.189453125,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743184506893158,1.0,0.0,0.0,3.100272417068481,3.1002888679504395,6.413469009203254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7474975585938,1895.4371337890625,0.0,1966.78369140625,0.7672085762023926,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602885901927948,0.47792848944664,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8100622892379761,0.2801736891269684,0.2666301429271698,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998461127281189,0.26924729347229,0.1896976679563522,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397449016571045,0.2122773081064224,0.2030238658189773,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385919690132141,0.2109451293945312,0.9582464694976808,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801801443099975,1.0,1.0,0.0,1.0,-2.515666484832764,2.5156614780426025,5.096610948385205e-06,1.947334170341492,1.0,1.0,0.0,109.79034423828124,115.0,26476.75,0.0,1379.739013671875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.2020156383514404,3.202033281326294,6.841324875495047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17431640625,0.0,1004.933837890625,1895.4371337890625,0.0,2035.234619140625,0.7919149994850159,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602885901927948,0.47792848944664,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8100622892379761,0.2801736891269684,0.2666301429271698,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998461127281189,0.26924729347229,0.1896976679563522,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397449016571045,0.2122773081064224,0.2030238658189773,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385919690132141,0.2109451293945312,0.9582464694976808,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801801443099975,1.0,1.0,0.0,1.0,-2.515666484832764,2.5156614780426025,5.096610948385205e-06,1.947334170341492,1.0,1.0,0.0,109.79034423828124,115.0,26476.75,0.0,1379.739013671875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.2020156383514404,3.202033281326294,6.841324875495047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17431640625,0.0,1004.933837890625,1895.4371337890625,0.0,2035.234619140625,0.7919149994850159,1.0,0.0,3.0,1.0,0.0
12131100,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050302386283875,0.478148341178894,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.811582624912262,0.2819335460662842,0.2682854831218719,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004428148269653,0.2699647545814514,0.1901981830596923,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406018376350403,0.2131741344928741,0.2038721591234207,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.738915205001831,0.2113448530435562,0.9600363969802856,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811756014823913,1.0,1.0,0.0,1.0,-2.521689176559448,2.521684169769287,5.1210140554758254e-06,1.9519847631454468,1.0,1.0,0.0,110.05402374267578,115.0,26742.162109375,0.0,1388.558349609375,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23906.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548022866249084,1.0,0.0,0.0,3.2566978931427,3.256716251373291,7.076985184539808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.59912109375,0.0,1057.30322265625,1895.4371337890625,0.0,2067.1396484375,0.8024958968162537,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070502400398254,0.4789473414421081,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8127787709236145,0.2837062776088714,0.2699567079544067,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007140159606934,0.2706868946552276,0.1907044053077697,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411845326423645,0.2140734493732452,0.2047272324562072,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389700412750244,0.2117478996515274,0.961869776248932,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.482402354478836,1.0,1.0,0.0,1.0,-2.528494358062744,2.528489112854004,5.148667241883231e-06,1.957244038581848,1.0,1.0,0.0,110.50901794433594,118.0,26987.66796875,0.0,1399.2445068359375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583585381507874,1.0,0.0,0.0,3.293212652206421,3.29323148727417,7.236571946123149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.123046875,0.0,1093.2677001953125,1895.4371337890625,0.0,2098.190673828125,0.8142261505126953,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6106852889060974,0.4819248616695404,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8144270181655884,0.2872874438762665,0.2733510434627533,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004983067512512,0.2721439301967621,0.1917392164468765,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417029738426208,0.2158780694007873,0.2064606100320816,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384433746337891,0.2125537693500518,0.9656341075897216,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854104816913605,1.0,1.0,0.0,1.0,-2.543997049331665,2.543991804122925,5.211963525653118e-06,1.969233751296997,1.0,1.0,0.0,111.8799819946289,121.0,27506.14453125,0.0,1425.2288818359375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655590176582336,1.0,0.0,0.0,3.3775315284729004,3.3775510787963867,7.611883461322577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3359375,0.0,1179.411865234375,1895.4371337890625,0.0,2161.50537109375,0.8348779082298279,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6106852889060974,0.4819248616695404,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8144270181655884,0.2872874438762665,0.2733510434627533,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004983067512512,0.2721439301967621,0.1917392164468765,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417029738426208,0.2158780694007873,0.2064606100320816,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384433746337891,0.2125537693500518,0.9656341075897216,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854104816913605,1.0,1.0,0.0,1.0,-2.543997049331665,2.543991804122925,5.211963525653118e-06,1.969233751296997,1.0,1.0,0.0,111.8799819946289,121.0,27506.14453125,0.0,1425.2288818359375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655590176582336,1.0,0.0,0.0,3.3775315284729004,3.3775510787963867,7.611883461322577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3359375,0.0,1179.411865234375,1895.4371337890625,0.0,2161.50537109375,0.8348779082298279,1.0,0.0,3.0,1.0,0.0
