time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131340,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6137964129447937,0.4863142967224121,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8153331875801086,0.290910005569458,0.2768023312091827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995192408561707,0.2736142873764038,0.1927962005138397,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415623068809509,0.2176863700151443,0.2082149535417556,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372648119926453,0.2133459448814392,0.9694309830665588,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889738857746124,1.0,1.0,0.0,1.0,-2.561356544494629,2.5613512992858887,5.283315203996608e-06,1.982664465904236,1.0,1.0,0.0,113.72946166992188,124.0,28026.255859375,0.0,1456.033447265625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729878425598145,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023912200006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.33447265625,1895.4371337890625,0.0,2227.416259765625,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6137964129447937,0.4863142967224121,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8153331875801086,0.290910005569458,0.2768023312091827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995192408561707,0.2736142873764038,0.1927962005138397,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415623068809509,0.2176863700151443,0.2082149535417556,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372648119926453,0.2133459448814392,0.9694309830665588,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889738857746124,1.0,1.0,0.0,1.0,-2.561356544494629,2.5613512992858887,5.283315203996608e-06,1.982664465904236,1.0,1.0,0.0,113.72946166992188,124.0,28026.255859375,0.0,1456.033447265625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729878425598145,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023912200006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.33447265625,1895.4371337890625,0.0,2227.416259765625,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164286136627197,0.4917128086090088,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8157253265380859,0.294564813375473,0.2802978157997131,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980128526687622,0.2750908434391022,0.1938675791025161,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409597039222717,0.2194917649030685,0.2099800407886505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356278300285339,0.2141134887933731,0.9731848835945128,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929222762584686,1.0,1.0,0.0,1.0,-2.579961061477661,2.579955577850342,5.36033121534274e-06,1.9970605373382568,1.0,1.0,0.0,115.93119049072266,127.0,28542.833984375,0.0,1490.43017578125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806360721588135,1.0,0.0,0.0,3.532032966613769,3.5320544242858887,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92529296875,0.0,1348.78173828125,1895.4371337890625,0.0,2295.852783203125,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164286136627197,0.4917128086090088,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8157253265380859,0.294564813375473,0.2802978157997131,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980128526687622,0.2750908434391022,0.1938675791025161,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409597039222717,0.2194917649030685,0.2099800407886505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356278300285339,0.2141134887933731,0.9731848835945128,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929222762584686,1.0,1.0,0.0,1.0,-2.579961061477661,2.579955577850342,5.36033121534274e-06,1.9970605373382568,1.0,1.0,0.0,115.93119049072266,127.0,28542.833984375,0.0,1490.43017578125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806360721588135,1.0,0.0,0.0,3.532032966613769,3.5320544242858887,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92529296875,0.0,1348.78173828125,1895.4371337890625,0.0,2295.852783203125,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186240315437317,0.4978219866752624,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.815767228603363,0.2982433438301086,0.2838261723518371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961528301239014,0.2765665650367737,0.1949461102485656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400417923927307,0.221288189291954,0.2117468565702438,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336775064468384,0.2148496657609939,0.9768471717834472,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.497130423784256,1.0,1.0,0.0,1.0,-2.59935998916626,2.5993547439575195,5.441235771286301e-06,2.012073040008545,1.0,1.0,0.0,118.39205169677734,130.0,29051.2890625,0.0,1527.5047607421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884054183959961,1.0,0.0,0.0,3.604321002960205,3.6043431758880615,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00146484375,0.0,1433.3026123046875,1895.4371337890625,0.0,2365.92578125,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186240315437317,0.4978219866752624,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.815767228603363,0.2982433438301086,0.2838261723518371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961528301239014,0.2765665650367737,0.1949461102485656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400417923927307,0.221288189291954,0.2117468565702438,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336775064468384,0.2148496657609939,0.9768471717834472,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.497130423784256,1.0,1.0,0.0,1.0,-2.59935998916626,2.5993547439575195,5.441235771286301e-06,2.012073040008545,1.0,1.0,0.0,118.39205169677734,130.0,29051.2890625,0.0,1527.5047607421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884054183959961,1.0,0.0,0.0,3.604321002960205,3.6043431758880615,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00146484375,0.0,1433.3026123046875,1895.4371337890625,0.0,2365.92578125,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.619567334651947,0.5010691285133362,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.815697431564331,0.3000889718532562,0.2856006920337677,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951338887214661,0.2773019969463348,0.1954869776964187,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.739501416683197,0.222181349992752,0.2126293927431106,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326211929321289,0.215204581618309,0.9786373376846312,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.387451171875,286.17559814453125,1.0,0.4993022978305816,1.0,1.0,0.0,1.0,-2.609255313873291,2.609249830245972,5.482739652507007e-06,2.019731283187866,1.0,1.0,0.0,119.69671630859376,130.0,29311.111328125,0.0,1546.828369140625,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923257946968079,1.0,0.0,0.0,3.647462129592896,3.647485017776489,8.877177037902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59765625,0.0,1485.38818359375,1895.4371337890625,0.0,2401.479248046875,0.8982912302017212,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6204127669334412,0.5044224262237549,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.8155763745307922,0.3019382357597351,0.2873779833316803,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940652370452881,0.2780353724956512,0.1960257291793823,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389153838157654,0.2230705767869949,0.2135081589221954,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315188646316528,0.2155502140522003,0.980385720729828,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015066266059875,1.0,1.0,0.0,1.0,-2.6192243099212646,2.6192188262939453,5.524712378246477e-06,2.027446746826172,1.0,1.0,0.0,121.0432586669922,118.0,29547.478515625,0.0,1566.5733642578125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962005138397217,1.0,0.0,0.0,3.67415452003479,3.674177646636963,9.007579251374408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68701171875,0.0,1518.2379150390625,1895.4371337890625,0.0,2436.739501953125,0.9076547622680664,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231161952018738,0.4990566968917846,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8213663697242737,0.3056018054485321,0.2907759547233581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983094453811646,0.27945077419281,0.1969762593507766,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431038022041321,0.2247962653636932,0.2150895744562149,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345400452613831,0.2161851972341537,0.9830030798912048,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005496740341187,1.0,1.0,0.0,1.0,-2.6230690479278564,2.623063564300537,5.541487553273328e-06,2.030689001083374,1.0,1.0,0.0,119.5933837890625,121.0,29883.20703125,0.0,1565.407470703125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803704559803009,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.9697265625,1895.4371337890625,0.0,2505.343505859375,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231161952018738,0.4990566968917846,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8213663697242737,0.3056018054485321,0.2907759547233581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983094453811646,0.27945077419281,0.1969762593507766,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431038022041321,0.2247962653636932,0.2150895744562149,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345400452613831,0.2161851972341537,0.9830030798912048,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005496740341187,1.0,1.0,0.0,1.0,-2.6230690479278564,2.623063564300537,5.541487553273328e-06,2.030689001083374,1.0,1.0,0.0,119.5933837890625,121.0,29883.20703125,0.0,1565.407470703125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803704559803009,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.9697265625,1895.4371337890625,0.0,2505.343505859375,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253086924552917,0.4972563982009887,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.823850691318512,0.3075076937675476,0.2925465106964111,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999821305274963,0.2801782786846161,0.1974671334028244,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.744841456413269,0.2256878316402435,0.2159084528684616,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356804013252258,0.216523215174675,0.9843840003013612,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009032487869263,1.0,1.0,0.0,1.0,-2.626255750656128,2.626250028610229,5.554691142606316e-06,2.033024549484253,1.0,1.0,0.0,119.16715240478516,121.0,30061.46484375,0.0,1567.9249267578125,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071586489677429,1.0,0.0,0.0,3.784358024597168,3.784382581710816,9.55603468355548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.814453125,0.0,1658.992431640625,1895.4371337890625,0.0,2537.052490234375,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6272894144058228,0.4967277348041534,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8255674839019775,0.3092723786830902,0.2941981554031372,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009146451950073,0.280849277973175,0.1979287266731262,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459304928779602,0.2265104502439499,0.216677650809288,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362427115440369,0.2168436795473098,0.9857673048973083,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015195608139038,1.0,1.0,0.0,1.0,-2.630744457244873,2.6307387351989746,5.57364819542272e-06,2.0364766120910645,1.0,1.0,0.0,119.1675033569336,124.0,30220.40234375,0.0,1574.1649169921875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.275390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101037740707397,1.0,0.0,0.0,3.808260202407837,3.8082852363586426,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9150390625,0.0,1690.62646484375,1895.4371337890625,0.0,2564.149169921875,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6306924819946289,0.4996690452098846,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8270650506019592,0.3129095435142517,0.2976717352867126,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006411194801331,0.2821903228759765,0.1989023685455322,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462952733039856,0.2281721830368042,0.2182972431182861,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735598087310791,0.2174685597419738,0.9888023138046264,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.503483772277832,0.7576148509979248,0.7576148509979248,0.4000000059604645,1.0,-2.645202875137329,1.7535948753356934,0.8916079998016357,1.1593084335327148,1.0,1.0,0.0,120.0571517944336,127.0,30452.146484375,0.0,1594.6900634765625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155434131622314,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05615234375,0.0,1778.31689453125,1895.4371337890625,0.0,2614.3330078125,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6306924819946289,0.4996690452098846,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8270650506019592,0.3129095435142517,0.2976717352867126,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006411194801331,0.2821903228759765,0.1989023685455322,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462952733039856,0.2281721830368042,0.2182972431182861,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735598087310791,0.2174685597419738,0.9888023138046264,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.503483772277832,0.7576148509979248,0.7576148509979248,0.4000000059604645,1.0,-2.645202875137329,1.7535948753356934,0.8916079998016357,1.1593084335327148,1.0,1.0,0.0,120.0571517944336,127.0,30452.146484375,0.0,1594.6900634765625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155434131622314,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05615234375,0.0,1778.31689453125,1895.4371337890625,0.0,2614.3330078125,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6323974132537842,0.5035814046859741,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8278698921203613,0.3162343800067901,0.3009435534477234,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799606442451477,0.2831843197345733,0.1997051388025283,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460187077522278,0.229580670595169,0.219749316573143,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343394756317139,0.2178338915109634,0.9910391569137572,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061759948730469,0.5152297019958496,0.5152297019958496,0.800000011920929,1.0,-2.659224510192871,1.0338444709777832,1.6253801584243774,0.4375461637973785,1.0,1.0,0.0,121.51614379882812,130.0,30762.173828125,0.0,1620.096923828125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239467740058899,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78125,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.171630859375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6323974132537842,0.5035814046859741,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8278698921203613,0.3162343800067901,0.3009435534477234,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799606442451477,0.2831843197345733,0.1997051388025283,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460187077522278,0.229580670595169,0.219749316573143,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343394756317139,0.2178338915109634,0.9910391569137572,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061759948730469,0.5152297019958496,0.5152297019958496,0.800000011920929,1.0,-2.659224510192871,1.0338444709777832,1.6253801584243774,0.4375461637973785,1.0,1.0,0.0,121.51614379882812,130.0,30762.173828125,0.0,1620.096923828125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239467740058899,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78125,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.171630859375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6323851346969604,0.5059613585472107,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8279167413711548,0.3176219463348388,0.3024209141731262,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986922264099121,0.283391386270523,0.1999807655811309,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455466389656067,0.2300663441419601,0.2203468382358551,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333806753158569,0.2177918255329132,0.9915173053741456,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077402591705322,0.3940371572971344,0.3940371572971344,1.0,1.0,-2.665482521057129,0.7691299915313721,1.8963525295257568,0.171709194779396,1.0,1.0,0.0,122.40687561035156,130.0,31390.439453125,0.0,1634.0040283203125,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349336981773376,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2392578125,0.0,1875.7012939453125,1895.4371337890625,0.0,2794.41943359375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316149234771729,0.509594202041626,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8270895481109619,0.3187619745731354,0.3036134839057922,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968093752861023,0.2833417356014251,0.2000359445810318,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442648410797119,0.2303488105535507,0.2207230776548385,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316281199455261,0.2175323069095611,0.990917444229126,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570251464844,285.8546447753906,1.0,0.5093071460723877,0.413150280714035,0.413150280714035,1.0,1.0,-2.6710824966430664,0.7940069437026978,1.8770755529403689,0.195282757282257,1.0,1.0,0.0,123.69847869873048,133.0,31485.22265625,0.0,1647.7572021484375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400247693061829,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.65771484375,0.0,1893.3896484375,1895.4371337890625,0.0,2841.9462890625,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283654570579529,0.5181609392166138,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.824492335319519,0.3206339180469513,0.3056088089942932,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.792020857334137,0.2828409671783447,0.1998580992221832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408149242401123,0.2305556088685989,0.2211361080408096,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272003889083862,0.2166233956813812,0.987926721572876,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.5104675292969,297.3197937011719,285.6224060058594,1.0,0.5124256610870361,0.4513765275478363,0.4513765275478363,1.0,1.0,-2.6804659366607666,0.8817602396011353,1.7987056970596311,0.2808808088302612,1.0,1.0,0.0,126.65121459960938,121.0,32272.119140625,0.0,1674.3267822265625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540086150169373,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.06982421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.829833984375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283654570579529,0.5181609392166138,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.824492335319519,0.3206339180469513,0.3056088089942932,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.792020857334137,0.2828409671783447,0.1998580992221832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408149242401123,0.2305556088685989,0.2211361080408096,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272003889083862,0.2166233956813812,0.987926721572876,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.5104675292969,297.3197937011719,285.6224060058594,1.0,0.5124256610870361,0.4513765275478363,0.4513765275478363,1.0,1.0,-2.6804659366607666,0.8817602396011353,1.7987056970596311,0.2808808088302612,1.0,1.0,0.0,126.65121459960938,121.0,32272.119140625,0.0,1674.3267822265625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540086150169373,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.06982421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.829833984375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244682669639587,0.5155817866325378,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.8269567489624023,0.3220621943473816,0.3070220053195953,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925685048103333,0.2819222211837768,0.1992641538381576,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418447732925415,0.2303650826215744,0.2210143059492111,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270344495773315,0.2152979671955108,0.982282817363739,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100260376930237,0.4896027743816376,0.4896027743816376,1.0,1.0,-2.6714470386505127,0.9528267979621888,1.7186201810836792,0.3541765213012695,1.0,1.0,0.0,125.56843566894533,109.0,32887.91015625,0.0,1656.05078125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652132153511047,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.14697265625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.905517578125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244682669639587,0.5155817866325378,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.8269567489624023,0.3220621943473816,0.3070220053195953,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925685048103333,0.2819222211837768,0.1992641538381576,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418447732925415,0.2303650826215744,0.2210143059492111,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270344495773315,0.2152979671955108,0.982282817363739,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100260376930237,0.4896027743816376,0.4896027743816376,1.0,1.0,-2.6714470386505127,0.9528267979621888,1.7186201810836792,0.3541765213012695,1.0,1.0,0.0,125.56843566894533,109.0,32887.91015625,0.0,1656.05078125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652132153511047,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.14697265625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.905517578125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224175095558167,0.5040772557258606,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.833601713180542,0.323170930147171,0.3079984784126282,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975009083747864,0.2807198464870453,0.1983711123466491,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465915679931641,0.2299019992351532,0.2204988896846771,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303791642189026,0.2137052416801452,0.9747691750526428,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039387941360474,0.4858195781707763,0.4858195781707763,1.0,1.0,-2.648085117340088,0.938786804676056,1.7092983722686768,0.3454972505569458,1.0,1.0,0.0,121.28038024902344,112.0,33386.2109375,0.0,1603.448486328125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736866116523743,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23388671875,0.0,1941.070556640625,1895.4371337890625,0.0,3157.3896484375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224175095558167,0.5040772557258606,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.833601713180542,0.323170930147171,0.3079984784126282,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975009083747864,0.2807198464870453,0.1983711123466491,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465915679931641,0.2299019992351532,0.2204988896846771,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303791642189026,0.2137052416801452,0.9747691750526428,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039387941360474,0.4858195781707763,0.4858195781707763,1.0,1.0,-2.648085117340088,0.938786804676056,1.7092983722686768,0.3454972505569458,1.0,1.0,0.0,121.28038024902344,112.0,33386.2109375,0.0,1603.448486328125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736866116523743,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23388671875,0.0,1941.070556640625,1895.4371337890625,0.0,3157.3896484375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215443015098572,0.4985507726669311,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8372385501861572,0.3241733908653259,0.3088947534561157,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992389798164368,0.2794491946697235,0.1974452584981918,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485999464988708,0.2293552756309509,0.2199307382106781,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310726046562195,0.2120414525270462,0.9670562148094176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006082653999329,0.4820363819599151,0.4820363819599151,1.0,1.0,-2.6314430236816406,0.9250689148902892,1.706374168395996,0.3353129923343658,0.9991741180419922,0.9991741180419922,0.0,119.05120849609376,115.0,34115.37109375,0.0,1570.2203369140625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811350464820862,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27099609375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.217041015625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215443015098572,0.4985507726669311,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8372385501861572,0.3241733908653259,0.3088947534561157,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992389798164368,0.2794491946697235,0.1974452584981918,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485999464988708,0.2293552756309509,0.2199307382106781,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310726046562195,0.2120414525270462,0.9670562148094176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006082653999329,0.4820363819599151,0.4820363819599151,1.0,1.0,-2.6314430236816406,0.9250689148902892,1.706374168395996,0.3353129923343658,0.9991741180419922,0.9991741180419922,0.0,119.05120849609376,115.0,34115.37109375,0.0,1570.2203369140625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811350464820862,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27099609375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.217041015625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6206884384155273,0.4976896345615387,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.838097333908081,0.3246518075466156,0.3093707859516144,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991112470626831,0.2788042426109314,0.1970124095678329,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487325668334961,0.2290665209293365,0.2196727991104126,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305957674980164,0.2112014591693878,0.963343858718872,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.2358703613281,284.7488708496094,1.0,0.4996111392974853,0.4801447689533233,0.4801447689533233,1.0,1.0,-2.6256871223449707,0.919235110282898,1.7064520120620728,0.3307264149188995,0.996358036994934,0.996358036994934,0.0,118.59578704833984,115.0,34866.16015625,0.0,1560.2310791015625,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878459930419922,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.828125,0.0,1945.7330322265625,1895.4371337890625,0.0,3290.057373046875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.619333803653717,0.4979465305805206,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7075500488281,0.8382964730262756,0.3250765204429626,0.3097648024559021,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982894778251648,0.27811199426651,0.1965237557888031,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482692003250122,0.2287371903657913,0.2193599790334701,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295607328414917,0.210327923297882,0.9594159722328186,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989575743675232,0.480291485786438,0.480291485786438,1.0,1.0,-2.6207845211029053,0.9172694087028505,1.7035151720046997,0.3298175632953644,0.9941660165786744,0.9941660165786744,0.0,118.5010223388672,118.0,34890.25390625,0.0,1553.0498046875,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892541527748108,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30419921875,0.0,1943.161865234375,1895.4371337890625,0.0,3303.23193359375,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6152845621109009,0.5005617737770081,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.8376097083091736,0.3258870542049408,0.3105794489383697,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955447435379028,0.2767135798931122,0.1955831199884414,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463759779930115,0.2280555963516235,0.2187618464231491,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265815138816833,0.208570122718811,0.9517443776130676,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984946250915527,0.4805848896503448,0.4805848896503448,1.0,1.0,-2.6138358116149902,0.9149847030639648,1.698851227760315,0.3290048837661743,0.986571192741394,0.986571192741394,0.0,119.0328140258789,106.0,35827.08984375,0.0,1545.876708984375,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984650373458862,1.0,0.0,0.0,3.977908134460449,3.977935314178467,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3984375,0.0,1931.802978515625,1895.4371337890625,0.0,3389.27197265625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6152845621109009,0.5005617737770081,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.8376097083091736,0.3258870542049408,0.3105794489383697,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955447435379028,0.2767135798931122,0.1955831199884414,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463759779930115,0.2280555963516235,0.2187618464231491,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265815138816833,0.208570122718811,0.9517443776130676,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984946250915527,0.4805848896503448,0.4805848896503448,1.0,1.0,-2.6138358116149902,0.9149847030639648,1.698851227760315,0.3290048837661743,0.986571192741394,0.986571192741394,0.0,119.0328140258789,106.0,35827.08984375,0.0,1545.876708984375,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984650373458862,1.0,0.0,0.0,3.977908134460449,3.977935314178467,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3984375,0.0,1931.802978515625,1895.4371337890625,0.0,3389.27197265625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124610304832458,0.4972178041934967,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375549316406,0.8397289514541626,0.3263123035430908,0.3109956085681915,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965268492698669,0.2758307754993438,0.1949760913848877,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.747502326965332,0.2276028543710708,0.2183347046375274,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269219756126404,0.2074717581272125,0.9468212723731996,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958637356758117,0.4807609319686889,0.4807609319686889,1.0,1.0,-2.603175640106201,0.9109427332878112,1.6922328472137451,0.3275045454502105,0.9800964593887328,0.9800964593887328,0.0,117.6857681274414,106.0,36687.96875,0.0,1525.32568359375,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90725177526474,1.0,0.0,0.0,3.968453884124756,3.968481063842773,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41162109375,0.0,1920.5697021484373,1895.4371337890625,0.0,3471.081787109375,0.9770784974098206,1.0,0.0,3.0,1.0,0.0
