time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110056042671204,0.4930912852287292,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033752441406,0.842093288898468,0.3265714645385742,0.3111744523048401,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981435060501099,0.2752250730991363,0.194503828883171,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490950226783752,0.2272831946611404,0.2179732471704483,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279280424118042,0.2067193388938903,0.9431808590888976,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934049546718597,0.4808782935142517,0.4808782935142517,1.0,1.0,-2.593060255050659,0.907026708126068,1.6860334873199463,0.3258756697177887,0.9762678742408752,0.9762678742408752,0.0,116.13053894042967,109.0,36639.6328125,0.0,1504.7467041015625,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086398482322692,1.0,0.0,0.0,3.960517644882202,3.96054482460022,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60205078125,0.0,1910.8447265625,1895.4371337890625,0.0,3483.9765625,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076378226280212,0.4900911152362823,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09942626953125,0.8441824316978455,0.3271486461162567,0.3117073476314544,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982636094093323,0.2736662924289703,0.1934051811695099,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496706247329712,0.2264533042907714,0.2171681076288223,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234423160553,0.204817920923233,0.9345502853393556,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907127022743225,0.4808583855628967,0.4808583855628967,1.0,1.0,-2.5774242877960205,0.9006503224372864,1.6767739057540894,0.3227580487728119,0.9632169008255004,0.9632169008255004,0.0,114.71509552001952,112.0,37441.4765625,0.0,1477.5772705078125,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182527661323548,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64990234375,0.0,1878.8934326171875,1895.4371337890625,0.0,3573.025146484375,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076378226280212,0.4900911152362823,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09942626953125,0.8441824316978455,0.3271486461162567,0.3117073476314544,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982636094093323,0.2736662924289703,0.1934051811695099,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496706247329712,0.2264533042907714,0.2171681076288223,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234423160553,0.204817920923233,0.9345502853393556,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907127022743225,0.4808583855628967,0.4808583855628967,1.0,1.0,-2.5774242877960205,0.9006503224372864,1.6767739057540894,0.3227580487728119,0.9632169008255004,0.9632169008255004,0.0,114.71509552001952,112.0,37441.4765625,0.0,1477.5772705078125,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182527661323548,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64990234375,0.0,1878.8934326171875,1895.4371337890625,0.0,3573.025146484375,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6028942465782166,0.4913415014743805,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9043884277344,0.8439223170280457,0.3276313841342926,0.3121996521949768,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959965467453003,0.2720437049865722,0.1922982931137085,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481710314750671,0.22556734085083,0.2163611799478531,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245810031890869,0.2028593122959137,0.9259287118911744,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894358813762665,0.4808384478092193,0.4808384478092193,1.0,1.0,-2.566855907440185,0.8963137269020081,1.6705422401428225,0.3206484913825989,0.9476337432861328,0.9476337432861328,0.0,114.7161102294922,100.0,38271.4765625,0.0,1463.565673828125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274248480796814,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0576171875,0.0,1834.80517578125,1895.4371337890625,0.0,3657.5146484375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6028942465782166,0.4913415014743805,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9043884277344,0.8439223170280457,0.3276313841342926,0.3121996521949768,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959965467453003,0.2720437049865722,0.1922982931137085,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481710314750671,0.22556734085083,0.2163611799478531,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245810031890869,0.2028593122959137,0.9259287118911744,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894358813762665,0.4808384478092193,0.4808384478092193,1.0,1.0,-2.566855907440185,0.8963137269020081,1.6705422401428225,0.3206484913825989,0.9476337432861328,0.9476337432861328,0.0,114.7161102294922,100.0,38271.4765625,0.0,1463.565673828125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274248480796814,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0576171875,0.0,1834.80517578125,1895.4371337890625,0.0,3657.5146484375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.600246250629425,0.4883310496807098,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.758056640625,0.8457484841346741,0.3278405964374542,0.31240114569664,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968531847000122,0.2712146341800689,0.1917199939489364,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491462230682373,0.2251025736331939,0.2159151434898376,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248549461364746,0.2018504738807678,0.921377956867218,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.486990749835968,0.4808284640312195,0.4808284640312195,1.0,1.0,-2.5567963123321533,0.8921768665313721,1.6646195650100708,0.3188778162002563,0.9382695555686952,0.9382695555686952,0.0,113.5087432861328,100.0,39057.0234375,0.0,1445.044677734375,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934447944164276,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021542493632296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38134765625,0.0,1808.0963134765625,1895.4371337890625,0.0,3721.842529296875,0.9565513134002686,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9990000128746032,0.5980724096298218,0.482937753200531,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7050476074219,0.8488251566886902,0.3279871046543121,0.3124757707118988,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.7989444136619568,0.2703332304954529,0.1910564750432968,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512111663818359,0.224593847990036,0.2153726071119308,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261267304420471,0.2007987052202224,0.9163764119148254,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030639648437,1.0,0.4836881756782532,0.4808938503265381,0.4808938503265381,1.0,1.0,-2.542952299118042,0.886633038520813,1.6563193798065186,0.3164361417293548,0.9293952584266664,0.9293952584266664,0.0,111.4930648803711,103.0,38960.30078125,0.0,1418.2421875,1.0,279.756591796875,282.177734375,291.3045654296875,293.8548278808594,293.1499938964844,293.1499938964844,279.45001220703125,37338.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362518787384032,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.887480700854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.296875,0.0,1777.129150390625,1895.4371337890625,0.0,3738.3095703125,0.9508320093154908,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942183136940002,0.4792320132255554,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.50848388671875,0.8511351943016052,0.3282566368579864,0.3127054870128631,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992609143257141,0.2685766220092773,0.189809501171112,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519589066505432,0.2235805094242096,0.2143819630146026,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255213260650635,0.1987271457910537,0.9068964123725892,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804596900939941,0.4810246229171753,0.4810246229171753,1.0,1.0,-2.5246832370758057,0.8794373273849487,1.6452460289001465,0.3130353391170501,0.9085283279418944,0.9085283279418944,0.0,109.81645965576172,106.0,39667.58203125,0.0,1387.516357421875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442335963249208,1.0,0.0,0.0,3.786488771438599,3.7865142822265625,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5224609375,0.0,1703.828857421875,1895.4371337890625,0.0,3810.86865234375,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942183136940002,0.4792320132255554,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.50848388671875,0.8511351943016052,0.3282566368579864,0.3127054870128631,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992609143257141,0.2685766220092773,0.189809501171112,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519589066505432,0.2235805094242096,0.2143819630146026,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255213260650635,0.1987271457910537,0.9068964123725892,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804596900939941,0.4810246229171753,0.4810246229171753,1.0,1.0,-2.5246832370758057,0.8794373273849487,1.6452460289001465,0.3130353391170501,0.9085283279418944,0.9085283279418944,0.0,109.81645965576172,106.0,39667.58203125,0.0,1387.516357421875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442335963249208,1.0,0.0,0.0,3.786488771438599,3.7865142822265625,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5224609375,0.0,1703.828857421875,1895.4371337890625,0.0,3810.86865234375,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589077353477478,0.4799316525459289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3251342773437,0.8509326577186584,0.3284747898578644,0.3129312992095947,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970852255821228,0.2668003737926483,0.1885823011398315,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505187392234802,0.2225442230701446,0.2134181261062622,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722882866859436,0.19664166867733,0.8976278305053711,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787577390670776,0.4811553657054901,0.4811553657054901,1.0,1.0,-2.5120227336883545,0.874518871307373,1.637503981590271,0.310763955116272,0.8853206038475037,0.8853206038475037,0.0,109.58942413330078,94.0,40357.65625,0.0,1370.4532470703125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516981840133668,1.0,0.0,0.0,3.706555843353272,3.706580877304077,9.167151233668848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4013671875,0.0,1613.625244140625,1895.4371337890625,0.0,3878.247802734375,0.9193701148033142,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589077353477478,0.4799316525459289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3251342773437,0.8509326577186584,0.3284747898578644,0.3129312992095947,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970852255821228,0.2668003737926483,0.1885823011398315,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505187392234802,0.2225442230701446,0.2134181261062622,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722882866859436,0.19664166867733,0.8976278305053711,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787577390670776,0.4811553657054901,0.4811553657054901,1.0,1.0,-2.5120227336883545,0.874518871307373,1.637503981590271,0.310763955116272,0.8853206038475037,0.8853206038475037,0.0,109.58942413330078,94.0,40357.65625,0.0,1370.4532470703125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516981840133668,1.0,0.0,0.0,3.706555843353272,3.706580877304077,9.167151233668848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4013671875,0.0,1613.625244140625,1895.4371337890625,0.0,3878.247802734375,0.9193701148033142,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5869796872138977,0.4693844318389892,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5272827148437,0.8578091263771057,0.3298356831073761,0.3137194514274597,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020063042640686,0.2661696970462799,0.1877783238887787,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552444934844971,0.2223356068134308,0.2128257751464843,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259365320205688,0.1953272819519043,0.8899047374725342,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727879166603088,0.4814572334289551,0.4814572334289551,1.0,1.0,-2.489353656768799,0.8657826781272888,1.6235710382461548,0.3071038424968719,0.8679409623146057,0.8679409623146057,0.0,105.8788833618164,97.0,38905.7265625,0.0,1326.2432861328125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.7542025539733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7314453125,0.0,1519.0198974609375,1895.4371337890625,0.0,3708.447265625,0.9006250500679016,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5869796872138977,0.4693844318389892,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5272827148437,0.8578091263771057,0.3298356831073761,0.3137194514274597,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020063042640686,0.2661696970462799,0.1877783238887787,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552444934844971,0.2223356068134308,0.2128257751464843,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259365320205688,0.1953272819519043,0.8899047374725342,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727879166603088,0.4814572334289551,0.4814572334289551,1.0,1.0,-2.489353656768799,0.8657826781272888,1.6235710382461548,0.3071038424968719,0.8679409623146057,0.8679409623146057,0.0,105.8788833618164,97.0,38905.7265625,0.0,1326.2432861328125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.7542025539733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7314453125,0.0,1519.0198974609375,1895.4371337890625,0.0,3708.447265625,0.9006250500679016,1.0,0.0,3.0,1.0,0.0
12133980,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.9990000128746032,0.5894915461540222,0.4608535766601562,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7553405761719,0.8649597764015198,0.3324479758739471,0.3158557713031769,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.8072538375854492,0.2667291164398193,0.1879238486289978,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543640136719,0.7602759003639221,0.2230908572673797,0.2132430374622345,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539367675781,0.729373037815094,0.1950677037239074,0.8872063159942627,283.7555236816406,284.95001220703125,298.7779846191406,288.295166015625,297.71612548828125,297.1512756347656,283.75909423828125,1.0,0.4698512852191925,0.4817590713500976,0.4817590713500976,1.0,1.0,-2.479086399078369,0.8621585965156555,1.6169277429580688,0.3053993284702301,0.8537963032722473,0.8537963032722473,0.0,103.1767807006836,100.0,37649.43359375,0.0,1302.1549072265625,1.0,279.7411499023437,282.27606201171875,291.2057800292969,293.5849304199219,293.1499938964844,293.1499938964844,280.04998779296875,38129.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91147643327713,1.0,0.0,0.0,3.541477918624878,3.54150128364563,8.368784278900421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.66796875,0.0,1431.21044921875,1895.4371337890625,0.0,3510.30029296875,0.8826459646224976,1.0,0.0,3.0,1.0,0.0
12134040,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.9990000128746032,0.5894915461540222,0.4608535766601562,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7553405761719,0.8649597764015198,0.3324479758739471,0.3158557713031769,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.8072538375854492,0.2667291164398193,0.1879238486289978,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543640136719,0.7602759003639221,0.2230908572673797,0.2132430374622345,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539367675781,0.729373037815094,0.1950677037239074,0.8872063159942627,283.7555236816406,284.95001220703125,298.7779846191406,288.295166015625,297.71612548828125,297.1512756347656,283.75909423828125,1.0,0.4698512852191925,0.4817590713500976,0.4817590713500976,1.0,1.0,-2.479086399078369,0.8621585965156555,1.6169277429580688,0.3053993284702301,0.8537963032722473,0.8537963032722473,0.0,103.1767807006836,100.0,37649.43359375,0.0,1302.1549072265625,1.0,279.7411499023437,282.27606201171875,291.2057800292969,293.5849304199219,293.1499938964844,293.1499938964844,280.04998779296875,38129.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91147643327713,1.0,0.0,0.0,3.541477918624878,3.54150128364563,8.368784278900421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.66796875,0.0,1431.21044921875,1895.4371337890625,0.0,3510.30029296875,0.8826459646224976,1.0,0.0,3.0,1.0,0.0
12134100,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91534423828125,0.9990000128746032,0.59130859375,0.4579850733280182,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129333496094,0.8679537773132324,0.3339649140834808,0.317157506942749,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111022949219,0.8093351125717163,0.2672488093376159,0.1882012784481048,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.7623862624168396,0.2236914038658142,0.2137032896280288,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076232910156,0.7307879328727722,0.1951980739831924,0.8872473239898682,283.9136047363281,284.95001220703125,298.803466796875,288.297607421875,297.73004150390625,297.15875244140625,283.9265441894531,1.0,0.4691983163356781,0.4819099903106689,0.4819099903106689,1.0,1.0,-2.478135585784912,0.8620485663414001,1.6160869598388672,0.3053794205188751,0.8484052419662476,0.8484052419662476,0.0,102.3595962524414,100.0,36741.05078125,0.0,1297.53955078125,1.0,279.9952392578125,282.4784851074219,291.1878662109375,293.4577331542969,293.1499938964844,293.1499938964844,280.04998779296875,38012.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994948863983154,1.0,0.0,0.0,3.5037829875946045,3.5038061141967773,8.191580604943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.23876953125,0.0,1390.95068359375,1895.4371337890625,0.0,3398.87548828125,0.8742538094520569,1.0,0.0,3.0,1.0,0.0
12134160,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879150390625,0.9990000128746032,0.5933845639228821,0.4557183682918548,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872436523437,0.8707876801490784,0.3356514275074005,0.3186704218387604,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8112431168556213,0.2679157853126526,0.1886170208454132,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7643831968307495,0.2244283407926559,0.2143298387527465,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7321308851242065,0.195476621389389,0.8881320953369141,283.9874267578125,284.95001220703125,298.8283386230469,288.3000183105469,297.7451171875,297.1682434082031,283.9911499023437,1.0,0.4690209329128265,0.482046365737915,0.482046365737915,1.0,1.0,-2.479541540145874,0.8628774881362915,1.616663932800293,0.3057765066623688,0.8427771925926208,0.8427771925926208,0.0,101.78648376464844,103.0,36587.87890625,0.0,1296.8402099609375,1.0,280.04052734375,282.5549621582031,291.2230529785156,293.529296875,293.1499938964844,293.1499938964844,280.3500061035156,37896.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931418061256409,1.0,0.0,0.0,3.4692318439483643,3.469254493713379,8.03082059519511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.697265625,0.0,1354.68896484375,1895.4371337890625,0.0,3339.57666015625,0.8664761185646057,1.0,0.0,3.0,1.0,0.0
12134220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2204895019531,0.9990000128746032,0.5976482033729553,0.4533397257328033,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198181152344,0.875372052192688,0.3392966091632843,0.3219808340072632,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140190839767456,0.2694747149944305,0.1896242201328277,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675042152404785,0.2261320799589157,0.2158328145742416,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734093964099884,0.1962728053331375,0.8911987543106079,284.2200012207031,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.223876953125,1.0,0.4698387682437897,0.4823191165924072,0.4823191165924072,1.0,1.0,-2.4873554706573486,0.8665757775306702,1.6207796335220337,0.3075189888477325,0.8348560929298401,0.8348560929298401,0.0,101.39105224609376,106.0,35636.61328125,0.0,1304.7557373046875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780546188354492,1.0,0.0,0.0,3.4086828231811523,3.4087047576904297,7.752940973659861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.34423828125,0.0,1291.9306640625,1895.4371337890625,0.0,3198.3466796875,0.8528531193733215,1.0,0.0,3.0,1.0,0.0
12134280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2204895019531,0.9990000128746032,0.5976482033729553,0.4533397257328033,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198181152344,0.875372052192688,0.3392966091632843,0.3219808340072632,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140190839767456,0.2694747149944305,0.1896242201328277,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675042152404785,0.2261320799589157,0.2158328145742416,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734093964099884,0.1962728053331375,0.8911987543106079,284.2200012207031,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.223876953125,1.0,0.4698387682437897,0.4823191165924072,0.4823191165924072,1.0,1.0,-2.4873554706573486,0.8665757775306702,1.6207796335220337,0.3075189888477325,0.8348560929298401,0.8348560929298401,0.0,101.39105224609376,106.0,35636.61328125,0.0,1304.7557373046875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780546188354492,1.0,0.0,0.0,3.4086828231811523,3.4087047576904297,7.752940973659861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.34423828125,0.0,1291.9306640625,1895.4371337890625,0.0,3198.3466796875,0.8528531193733215,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.9990000128746032,0.6005164980888367,0.4531209468841553,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139709472656,0.8777493238449097,0.3419639766216278,0.3244112133979797,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152391910552979,0.2706955671310425,0.1904219985008239,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.7690286040306091,0.2274452745914459,0.2170102894306183,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349172830581665,0.1969574987888336,0.8940068483352661,284.414306640625,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223022460937,1.0,0.4711306989192962,0.4825046062469482,0.4825046062469482,1.0,1.0,-2.495756387710572,0.8703535199165344,1.625402808189392,0.3092893064022064,0.8317092061042786,0.8317092061042786,0.0,101.60108184814452,106.0,34795.203125,0.0,1316.0128173828125,1.0,280.6180419921875,283.0675354003906,291.233154296875,293.40155029296875,293.1499938964844,293.1499938964844,280.6499938964844,37301.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668596148490906,1.0,0.0,0.0,3.375563621520996,3.3755853176116943,7.603015887980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.14453125,0.0,1257.7476806640625,1895.4371337890625,0.0,3093.3505859375,0.8453521728515625,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.9990000128746032,0.6018105149269104,0.4532724916934967,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4510498046875,0.8787708878517151,0.3432536423206329,0.32563316822052,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8157347440719604,0.2712998986244201,0.1908493489027023,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.7696725130081177,0.2280939668416977,0.2176248133182525,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.7352414727210999,0.1973068118095398,0.8955824375152588,284.4512023925781,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.4551086425781,1.0,0.471914678812027,0.4825918674468994,0.4825918674468994,1.0,1.0,-2.500550031661988,0.8724750876426697,1.6280750036239624,0.3102834522724151,0.8300039172172546,0.8300039172172546,0.0,101.79635620117188,109.0,34777.76953125,0.0,1322.787353515625,1.0,280.6391296386719,283.1049499511719,291.25830078125,293.4515075683594,293.1499938964844,293.1499938964844,280.95001220703125,37203.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651471138000488,1.0,0.0,0.0,3.3621902465820312,3.362211942672729,7.542892035417026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.53125,0.0,1244.213623046875,1895.4371337890625,0.0,3077.28564453125,0.8422964215278625,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605726957321167,0.4549889266490936,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8812273740768433,0.3474767804145813,0.3295588493347168,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166521787643433,0.2733558416366577,0.1922511458396911,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710835337638855,0.2302682697772979,0.2196420133113861,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7357273101806641,0.1985203772783279,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.69024658203125,1.0,0.4749478101730346,0.4823371767997741,0.4823371767997741,1.0,1.0,-2.5178167819976807,0.8791354894638062,1.6386812925338743,0.3129169940948486,0.8283056020736694,0.8283056020736694,0.0,102.81898498535156,112.0,34130.17578125,0.0,1348.75244140625,1.0,280.938720703125,283.38006591796875,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539003729820251,1.0,0.0,0.0,3.33140230178833,3.33142352104187,7.405382120850845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.544921875,0.0,1212.1229248046875,1895.4371337890625,0.0,2971.815185546875,0.8351668119430542,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605726957321167,0.4549889266490936,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8812273740768433,0.3474767804145813,0.3295588493347168,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166521787643433,0.2733558416366577,0.1922511458396911,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710835337638855,0.2302682697772979,0.2196420133113861,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7357273101806641,0.1985203772783279,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.69024658203125,1.0,0.4749478101730346,0.4823371767997741,0.4823371767997741,1.0,1.0,-2.5178167819976807,0.8791354894638062,1.6386812925338743,0.3129169940948486,0.8283056020736694,0.8283056020736694,0.0,102.81898498535156,112.0,34130.17578125,0.0,1348.75244140625,1.0,280.938720703125,283.38006591796875,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539003729820251,1.0,0.0,0.0,3.33140230178833,3.33142352104187,7.405382120850845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.544921875,0.0,1212.1229248046875,1895.4371337890625,0.0,2971.815185546875,0.8351668119430542,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094111204147339,0.4579712748527527,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8830550909042358,0.351950854063034,0.3337407112121582,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170641660690308,0.2756303250789642,0.1938196718692779,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.771999716758728,0.2326368689537048,0.2218622118234634,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.1998999714851379,0.9070361852645874,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787166118621826,0.4820824861526489,0.4820824861526489,1.0,1.0,-2.538351535797119,0.8870953321456909,1.6512562036514282,0.3161333203315735,0.8297218680381775,0.8297218680381775,0.0,104.29981231689452,115.0,33568.30859375,0.0,1381.190185546875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445659279823303,1.0,0.0,0.0,3.317248582839966,3.3172695636749268,7.342591175074631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.04296875,0.0,1195.88330078125,1895.4371337890625,0.0,2884.40283203125,0.8316787481307983,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094111204147339,0.4579712748527527,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8830550909042358,0.351950854063034,0.3337407112121582,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170641660690308,0.2756303250789642,0.1938196718692779,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.771999716758728,0.2326368689537048,0.2218622118234634,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.1998999714851379,0.9070361852645874,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787166118621826,0.4820824861526489,0.4820824861526489,1.0,1.0,-2.538351535797119,0.8870953321456909,1.6512562036514282,0.3161333203315735,0.8297218680381775,0.8297218680381775,0.0,104.29981231689452,115.0,33568.30859375,0.0,1381.190185546875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445659279823303,1.0,0.0,0.0,3.317248582839966,3.3172695636749268,7.342591175074631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.04296875,0.0,1195.88330078125,1895.4371337890625,0.0,2884.40283203125,0.8316787481307983,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111246347427368,0.4598906338214874,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738830566406,0.8837254047393799,0.3542502224445343,0.3358851969242096,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170711994171143,0.2768189013004303,0.1946372389793396,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722637057304382,0.2338695526123047,0.2230179756879806,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356521487236023,0.2006325721740722,0.910300612449646,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.88525390625,297.2733154296875,285.0870361328125,1.0,0.4808189272880554,0.4819551408290863,0.4819551408290863,1.0,1.0,-2.5495264530181885,0.8914430141448975,1.6580833196640017,0.3179131150245666,0.8320329785346985,0.8320329785346985,0.0,105.1916275024414,115.0,32998.51953125,0.0,1399.41357421875,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381189107894897,1.0,0.0,0.0,3.3160860538482666,3.3161070346832275,7.337445708799351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.43408203125,0.0,1193.232177734375,1895.4371337890625,0.0,2824.1455078125,0.831271231174469,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.6128674745559692,0.4618808031082153,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.8844512104988098,0.3566484749317169,0.3381504714488983,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8171396851539612,0.2780913114547729,0.1955313384532928,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7725830078125,0.2351733148097992,0.2242576628923416,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7355696558952332,0.2014276981353759,0.9139087200164796,285.147705078125,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.151123046875,1.0,0.4830632507801056,0.4816807210445404,0.4816807210445404,1.0,1.0,-2.561537027359009,0.8958819508552551,1.6656551361083984,0.3195955753326416,0.8341436982154846,0.8341436982154846,0.0,106.13461303710938,118.0,33061.37109375,0.0,1419.09326171875,1.0,281.53887939453125,283.913330078125,291.2969665527344,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35911.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366057872772217,1.0,0.0,0.0,3.3196511268615723,3.319672107696533,7.353230557782808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.92236328125,0.0,1195.1572265625,1895.4371337890625,0.0,2810.02001953125,0.8318367600440979,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6162654161453247,0.4663011431694031,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.8856828212738037,0.361601710319519,0.342779129743576,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171194195747375,0.2807793021202087,0.197387158870697,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773062527179718,0.2379002124071121,0.2268203198909759,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352944612503052,0.2031388133764267,0.9215394854545592,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3991394042969,1.0,0.487835556268692,0.4811357855796814,0.4811357855796814,1.0,1.0,-2.5868849754333496,0.9052607417106628,1.681624174118042,0.3231718242168426,0.8420119881629944,0.8420119881629944,0.0,108.2002182006836,121.0,32764.546875,0.0,1461.5030517578125,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299229145050049,1.0,0.0,0.0,3.338948965072632,3.3389699459075928,7.438970328621508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.82373046875,0.0,1210.169189453125,1895.4371337890625,0.0,2747.727783203125,0.8357200026512146,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6162654161453247,0.4663011431694031,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.8856828212738037,0.361601710319519,0.342779129743576,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171194195747375,0.2807793021202087,0.197387158870697,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773062527179718,0.2379002124071121,0.2268203198909759,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352944612503052,0.2031388133764267,0.9215394854545592,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3991394042969,1.0,0.487835556268692,0.4811357855796814,0.4811357855796814,1.0,1.0,-2.5868849754333496,0.9052607417106628,1.681624174118042,0.3231718242168426,0.8420119881629944,0.8420119881629944,0.0,108.2002182006836,121.0,32764.546875,0.0,1461.5030517578125,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299229145050049,1.0,0.0,0.0,3.338948965072632,3.3389699459075928,7.438970328621508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.82373046875,0.0,1210.169189453125,1895.4371337890625,0.0,2747.727783203125,0.8357200026512146,1.0,0.0,3.0,1.0,0.0
12134940,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198273301124573,0.4709185361862182,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8870289921760559,0.3668690621852875,0.34771329164505,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172409534454346,0.2837327718734741,0.1994354575872421,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736779451370239,0.2408565133810043,0.2296063601970672,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750135421753,0.2050674706697464,0.9301759004592896,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3243713378906,285.6467590332031,1.0,0.4929976761341095,0.4805895388126373,0.4805895388126373,1.0,1.0,-2.614545583724976,0.9155606031417848,1.698984980583191,0.327159434556961,0.8532273769378662,0.8532273769378662,0.0,110.42039489746094,124.0,32531.978515625,0.0,1508.48681640625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250071406364441,1.0,0.0,0.0,3.3748066425323486,3.3748278617858887,7.59960641971702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1689453125,0.0,1241.2628173828125,1895.4371337890625,0.0,2702.017822265625,0.8432937860488892,1.0,0.0,3.0,1.0,0.0
12135000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198273301124573,0.4709185361862182,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8870289921760559,0.3668690621852875,0.34771329164505,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172409534454346,0.2837327718734741,0.1994354575872421,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736779451370239,0.2408565133810043,0.2296063601970672,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750135421753,0.2050674706697464,0.9301759004592896,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3243713378906,285.6467590332031,1.0,0.4929976761341095,0.4805895388126373,0.4805895388126373,1.0,1.0,-2.614545583724976,0.9155606031417848,1.698984980583191,0.327159434556961,0.8532273769378662,0.8532273769378662,0.0,110.42039489746094,124.0,32531.978515625,0.0,1508.48681640625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250071406364441,1.0,0.0,0.0,3.3748066425323486,3.3748278617858887,7.59960641971702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1689453125,0.0,1241.2628173828125,1895.4371337890625,0.0,2702.017822265625,0.8432937860488892,1.0,0.0,3.0,1.0,0.0
