time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235495209693909,0.4756864309310913,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8884615302085876,0.3723831176757812,0.3528925776481628,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174734711647034,0.2868914306163788,0.2016360014677047,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051218032837,0.2439968287944793,0.2325760573148727,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351886034011841,0.2071723788976669,0.9396497011184692,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.34405517578125,285.8885803222656,1.0,0.498475581407547,0.479804128408432,0.479804128408432,1.0,1.0,-2.644092559814453,0.926175057888031,1.717917561531067,0.3310493528842926,0.8676395416259766,0.8676395416259766,0.0,112.77133178710938,127.0,32322.095703125,0.0,1559.574462890625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212773203849792,1.0,0.0,0.0,3.425564765930176,3.425586223602295,7.829925721125619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9638671875,0.0,1287.8782958984375,1895.4371337890625,0.0,2667.406982421875,0.8542383313179016,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235495209693909,0.4756864309310913,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8884615302085876,0.3723831176757812,0.3528925776481628,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174734711647034,0.2868914306163788,0.2016360014677047,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051218032837,0.2439968287944793,0.2325760573148727,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351886034011841,0.2071723788976669,0.9396497011184692,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.34405517578125,285.8885803222656,1.0,0.498475581407547,0.479804128408432,0.479804128408432,1.0,1.0,-2.644092559814453,0.926175057888031,1.717917561531067,0.3310493528842926,0.8676395416259766,0.8676395416259766,0.0,112.77133178710938,127.0,32322.095703125,0.0,1559.574462890625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212773203849792,1.0,0.0,0.0,3.425564765930176,3.425586223602295,7.829925721125619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9638671875,0.0,1287.8782958984375,1895.4371337890625,0.0,2667.406982421875,0.8542383313179016,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274168491363525,0.4805625677108764,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8899618983268738,0.3780913650989532,0.3582691848278045,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178091049194336,0.2902345657348633,0.2039678394794464,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473039925098419,0.2357067912817001,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222370147705,0.2094312608242035,0.949840009212494,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.3630065917969,286.12579345703125,1.0,0.5042147040367126,0.4790186882019043,0.4790186882019043,1.0,1.0,-2.675220251083374,0.9373830556869508,1.7378371953964231,0.3351881206035614,0.8851965665817261,0.8851965665817261,0.0,115.23377990722656,130.0,32126.681640625,0.0,1614.4449462890625,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181331157684326,1.0,0.0,0.0,3.4891486167907715,3.489170789718628,8.123295174300438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82275390625,0.0,1349.1981201171875,1895.4371337890625,0.0,2638.282470703125,0.8681263327598572,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274168491363525,0.4805625677108764,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8899618983268738,0.3780913650989532,0.3582691848278045,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178091049194336,0.2902345657348633,0.2039678394794464,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473039925098419,0.2357067912817001,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222370147705,0.2094312608242035,0.949840009212494,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.3630065917969,286.12579345703125,1.0,0.5042147040367126,0.4790186882019043,0.4790186882019043,1.0,1.0,-2.675220251083374,0.9373830556869508,1.7378371953964231,0.3351881206035614,0.8851965665817261,0.8851965665817261,0.0,115.23377990722656,130.0,32126.681640625,0.0,1614.4449462890625,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181331157684326,1.0,0.0,0.0,3.4891486167907715,3.489170789718628,8.123295174300438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82275390625,0.0,1349.1981201171875,1895.4371337890625,0.0,2638.282470703125,0.8681263327598572,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6293704509735107,0.4831058979034424,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8906506299972534,0.3809896409511566,0.3609785735607147,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.817945122718811,0.2919552028179168,0.2051554173231125,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756264805793762,0.2490040212869644,0.2373050153255462,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735373318195343,0.2106016427278518,0.9550814628601074,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.3717346191406,286.30419921875,1.0,0.5071633458137512,0.4786259829998016,0.4786259829998016,1.0,1.0,-2.6911776065826416,0.9431325197219848,1.7480450868606567,0.3373207151889801,0.8957650065422058,0.8957650065422058,0.0,116.51934051513672,130.0,31758.615234375,0.0,1643.1268310546875,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140881657600403,1.0,0.0,0.0,3.524759531021118,3.524782180786133,8.289957804663572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0302734375,0.0,1384.68603515625,1895.4371337890625,0.0,2600.890625,0.8759917616844177,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314422488212585,0.4854828417301178,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8915374279022217,0.3839748799800873,0.3638083636760711,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182709217071533,0.2937562465667724,0.2064253389835357,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761983871459961,0.2507722079753876,0.238991379737854,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355875968933105,0.2118338197469711,0.9606850743293762,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.01885986328125,297.3812561035156,286.3598022460937,1.0,0.5101717114448547,0.4781131148338318,0.4781131148338318,1.0,1.0,-2.7077200412750244,0.9488953351974488,1.7588247060775757,0.339333713054657,0.9058645963668824,0.9058645963668824,0.0,117.78478240966795,133.0,31937.85546875,0.0,1672.87353515625,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152228593826294,1.0,0.0,0.0,3.563080310821533,3.563103199005127,8.471191677017487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98876953125,0.0,1424.0355224609375,1895.4371337890625,0.0,2611.370849609375,0.8844307661056519,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6321815252304077,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8911476731300354,0.3884167969226837,0.3685529828071594,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169872760772705,0.2959495782852173,0.2083459645509719,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532441616058349,0.2417523860931396,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.734400749206543,0.2133567333221435,0.9693776965141296,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161321759223938,0.4770873785018921,0.4770873785018921,1.0,1.0,-2.7378623485565186,0.9591490030288696,1.778713345527649,0.3428538143634796,0.9201581478118896,0.9201581478118896,0.0,120.8780517578125,136.0,32948.12109375,0.0,1731.5882568359375,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408797383308411,1.0,0.0,0.0,3.632122755050659,3.632146120071411,8.802667821328214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24951171875,0.0,1499.796142578125,1895.4371337890625,0.0,2849.935791015625,0.8999806642532349,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6321815252304077,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8911476731300354,0.3884167969226837,0.3685529828071594,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169872760772705,0.2959495782852173,0.2083459645509719,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532441616058349,0.2417523860931396,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.734400749206543,0.2133567333221435,0.9693776965141296,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161321759223938,0.4770873785018921,0.4770873785018921,1.0,1.0,-2.7378623485565186,0.9591490030288696,1.778713345527649,0.3428538143634796,0.9201581478118896,0.9201581478118896,0.0,120.8780517578125,136.0,32948.12109375,0.0,1731.5882568359375,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408797383308411,1.0,0.0,0.0,3.632122755050659,3.632146120071411,8.802667821328214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24951171875,0.0,1499.796142578125,1895.4371337890625,0.0,2849.935791015625,0.8999806642532349,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.629543125629425,0.5000473260879517,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8885403275489807,0.3906820714473724,0.3710609674453735,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138760924339294,0.2965731024742126,0.209046795964241,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728399634361267,0.2542586624622345,0.2430279999971389,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316446304321289,0.21371890604496,0.972424864768982,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203755497932434,0.4763078093528747,0.4763078093528747,1.0,1.0,-2.756058931350708,0.9650017619132996,1.7910572290420532,0.3446530699729919,0.9281045794487,0.9281045794487,0.0,123.77173614501952,136.0,33803.6796875,0.0,1772.4249267578125,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614818453788757,1.0,0.0,0.0,3.677094697952272,3.67711877822876,9.022002132041962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2255859375,0.0,1551.542724609375,1895.4371337890625,0.0,3042.9033203125,0.9102120399475098,1.0,0.0,3.0,1.0,0.0
12135600,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6282835006713867,0.502744197845459,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8874182105064392,0.3912986814975738,0.3716884553432464,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126000761985779,0.2966740131378174,0.2091536521911621,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717283368110657,0.2544870376586914,0.2432983666658401,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305206060409546,0.2137404829263687,0.9728028178215028,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.34771728515625,285.90350341796875,1.0,0.5216445326805115,0.4760616421699524,0.4760616421699524,1.0,1.0,-2.76096248626709,0.96650493144989,1.7944576740264893,0.3450597524642944,0.930937111377716,0.930937111377716,0.0,124.750732421875,139.0,33873.87109375,0.0,1784.452392578125,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644290566444397,1.0,0.0,0.0,3.6901309490203857,3.690155267715454,9.08608626559726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.880859375,0.0,1566.6551513671875,1895.4371337890625,0.0,3070.5498046875,0.9131877422332764,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209225058555603,0.5144711136817932,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8822360038757324,0.3933139741420746,0.3738957941532135,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066368699073792,0.2965814769268036,0.2093128263950348,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549674212932586,0.2440478056669235,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133182436227798,0.9724265933036804,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265734195709229,0.4749767780303955,0.4749767780303955,1.0,1.0,-2.778353452682495,0.9714050889015198,1.8069483041763303,0.3460820317268371,0.938474178314209,0.938474178314209,0.0,128.9188232421875,127.0,34737.7890625,0.0,1830.7232666015625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806363344192505,1.0,0.0,0.0,3.736249208450317,3.736274003982544,9.314616704614308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94677734375,0.0,1621.9248046875,1895.4371337890625,0.0,3222.543701171875,0.923759937286377,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209225058555603,0.5144711136817932,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8822360038757324,0.3933139741420746,0.3738957941532135,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066368699073792,0.2965814769268036,0.2093128263950348,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549674212932586,0.2440478056669235,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133182436227798,0.9724265933036804,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265734195709229,0.4749767780303955,0.4749767780303955,1.0,1.0,-2.778353452682495,0.9714050889015198,1.8069483041763303,0.3460820317268371,0.938474178314209,0.938474178314209,0.0,128.9188232421875,127.0,34737.7890625,0.0,1830.7232666015625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806363344192505,1.0,0.0,0.0,3.736249208450317,3.736274003982544,9.314616704614308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94677734375,0.0,1621.9248046875,1895.4371337890625,0.0,3222.543701171875,0.923759937286377,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6126977801322937,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.8834479451179504,0.3947443068027496,0.3753668069839477,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806205689907074,0.2959585189819336,0.2089627236127853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549185454845428,0.2441159784793853,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243083715438843,0.2122276723384857,0.968247652053833,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255218148231506,0.473891943693161,0.473891943693161,1.0,1.0,-2.7747275829315186,0.9677747488021852,1.8069528341293333,0.3435397744178772,0.9427372813224792,0.9427372813224792,0.0,128.78427124023438,115.0,35443.95703125,0.0,1824.5013427734373,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915615081787109,1.0,0.0,0.0,3.770310163497925,3.7703351974487305,9.485220289207064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5625,0.0,1664.266845703125,1895.4371337890625,0.0,3324.807861328125,0.931630790233612,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6126977801322937,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.8834479451179504,0.3947443068027496,0.3753668069839477,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806205689907074,0.2959585189819336,0.2089627236127853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549185454845428,0.2441159784793853,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243083715438843,0.2122276723384857,0.968247652053833,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255218148231506,0.473891943693161,0.473891943693161,1.0,1.0,-2.7747275829315186,0.9677747488021852,1.8069528341293333,0.3435397744178772,0.9427372813224792,0.9427372813224792,0.0,128.78427124023438,115.0,35443.95703125,0.0,1824.5013427734373,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915615081787109,1.0,0.0,0.0,3.770310163497925,3.7703351974487305,9.485220289207064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5625,0.0,1664.266845703125,1895.4371337890625,0.0,3324.807861328125,0.931630790233612,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095017790794373,0.5105637311935425,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.8861947655677795,0.3953579366207123,0.3759511709213257,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078939914703369,0.2955638468265533,0.2086866945028305,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684754729270935,0.2547959387302398,0.2439967542886734,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252944111824036,0.2115498632192611,0.9652127027511596,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2920837402344,285.2484741210937,1.0,0.5234110355377197,0.4733495116233825,0.4733495116233825,1.0,1.0,-2.7666778564453125,0.9634535312652588,1.8032243251800537,0.3410705924034118,0.9432421922683716,0.9432421922683716,0.0,127.32177734375,115.0,36185.33203125,0.0,1805.2650146484373,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984301090240479,1.0,0.0,0.0,3.7832400798797607,3.7832653522491455,9.550390132062605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3837890625,0.0,1680.845947265625,1895.4371337890625,0.0,3388.9462890625,0.9346158504486084,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6069713830947876,0.504854679107666,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.8899636268615723,0.3958827257156372,0.3763814866542816,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104264140129089,0.2950944304466247,0.2083117961883545,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711262106895447,0.2545992434024811,0.2437542527914047,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269769906997681,0.2108019590377807,0.961599349975586,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204382538795471,0.4730725288391113,0.4730725288391113,1.0,1.0,-2.7552552223205566,0.9582672715187072,1.7969878911972046,0.3384794294834137,0.944186508655548,0.944186508655548,0.0,125.19137573242188,103.0,36160.87109375,0.0,1777.88232421875,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998147249221802,1.0,0.0,0.0,3.793086528778076,3.793111801147461,9.600166777090635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.951171875,0.0,1693.6617431640625,1895.4371337890625,0.0,3401.857177734375,0.9369502067565918,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040403246879578,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96392822265625,0.9008139967918396,0.396793007850647,0.3771013617515564,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180957436561584,0.2940486669540405,0.2074757367372512,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149782180786,0.2540927231311798,0.2431290000677108,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326713800430298,0.20926034450531,0.9538798332214355,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124447345733643,0.4725185334682464,0.4725185334682464,1.0,1.0,-2.72518277168274,0.9450597763061525,1.7801231145858765,0.3320411741733551,0.9425040483474731,0.9425040483474731,0.0,119.2341079711914,106.0,36737.75,0.0,1705.1630859375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066609740257264,1.0,0.0,0.0,3.8046934604644775,3.8047187328338623,9.659009947426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.87109375,0.0,1709.9190673828125,1895.4371337890625,0.0,3465.5908203125,0.9397542476654052,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040403246879578,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96392822265625,0.9008139967918396,0.396793007850647,0.3771013617515564,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180957436561584,0.2940486669540405,0.2074757367372512,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149782180786,0.2540927231311798,0.2431290000677108,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326713800430298,0.20926034450531,0.9538798332214355,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124447345733643,0.4725185334682464,0.4725185334682464,1.0,1.0,-2.72518277168274,0.9450597763061525,1.7801231145858765,0.3320411741733551,0.9425040483474731,0.9425040483474731,0.0,119.2341079711914,106.0,36737.75,0.0,1705.1630859375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066609740257264,1.0,0.0,0.0,3.8046934604644775,3.8047187328338623,9.659009947426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.87109375,0.0,1709.9190673828125,1895.4371337890625,0.0,3465.5908203125,0.9397542476654052,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6022889018058777,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.9074198603630066,0.3975695669651031,0.3777517974376678,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219446539878845,0.2928996980190277,0.2066131830215454,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835961580276489,0.2534880340099334,0.2424722909927368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352538704872131,0.2077367603778839,0.9465277194976808,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077797770500183,0.471964567899704,0.471964567899704,1.0,1.0,-2.7041656970977783,0.9355361461639404,1.768629550933838,0.3269562125205993,0.9379648566246032,0.9379648566246032,0.0,115.82012176513672,109.0,37478.15625,0.0,1658.6785888671875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126311540603638,1.0,0.0,0.0,3.805277585983277,3.80530309677124,9.661976037023123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7001953125,0.0,1712.924560546875,1895.4371337890625,0.0,3521.005615234375,0.940076231956482,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6022889018058777,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.9074198603630066,0.3975695669651031,0.3777517974376678,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219446539878845,0.2928996980190277,0.2066131830215454,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835961580276489,0.2534880340099334,0.2424722909927368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352538704872131,0.2077367603778839,0.9465277194976808,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077797770500183,0.471964567899704,0.471964567899704,1.0,1.0,-2.7041656970977783,0.9355361461639404,1.768629550933838,0.3269562125205993,0.9379648566246032,0.9379648566246032,0.0,115.82012176513672,109.0,37478.15625,0.0,1658.6785888671875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126311540603638,1.0,0.0,0.0,3.805277585983277,3.80530309677124,9.661976037023123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7001953125,0.0,1712.924560546875,1895.4371337890625,0.0,3521.005615234375,0.940076231956482,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992170572280884,0.4757672846317291,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.541259765625,0.910261869430542,0.3982694149017334,0.3783946931362152,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226338624954224,0.2916905283927917,0.2057575583457946,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126126289368,0.2528222203254699,0.2418247610330581,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351166605949402,0.2061961144208908,0.9395116567611694,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721119701862335,0.4721119701862335,1.0,1.0,-2.6907732486724854,0.9303967356681824,1.7603764533996582,0.3246941566467285,0.9308282136917114,0.9308282136917114,0.0,114.4174346923828,112.0,38340.984375,0.0,1632.937255859375,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193683862686156,1.0,0.0,0.0,3.795205593109131,3.795231103897095,9.6108965408348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.701171875,0.0,1703.08349609375,1895.4371337890625,0.0,3583.328125,0.9379978775978088,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992170572280884,0.4757672846317291,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.541259765625,0.910261869430542,0.3982694149017334,0.3783946931362152,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226338624954224,0.2916905283927917,0.2057575583457946,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126126289368,0.2528222203254699,0.2418247610330581,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351166605949402,0.2061961144208908,0.9395116567611694,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721119701862335,0.4721119701862335,1.0,1.0,-2.6907732486724854,0.9303967356681824,1.7603764533996582,0.3246941566467285,0.9308282136917114,0.9308282136917114,0.0,114.4174346923828,112.0,38340.984375,0.0,1632.937255859375,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193683862686156,1.0,0.0,0.0,3.795205593109131,3.795231103897095,9.6108965408348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.701171875,0.0,1703.08349609375,1895.4371337890625,0.0,3583.328125,0.9379978775978088,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5943856239318848,0.4766198098659515,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.910193145275116,0.3988702297210693,0.378995418548584,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210849165916443,0.2904061079025268,0.204885795712471,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834911942481995,0.2520838975906372,0.2411573529243469,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329869270324707,0.2045689821243286,0.932392954826355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041093230247498,0.472259372472763,0.472259372472763,1.0,1.0,-2.682111978530884,0.9272014498710632,1.7549104690551758,0.3233487904071808,0.921129584312439,0.921129584312439,0.0,114.34919738769533,115.0,39220.45703125,0.0,1620.2474365234375,1.0,280.357177734375,282.8429870605469,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926885187625885,1.0,0.0,0.0,3.774216890335083,3.774242162704468,9.504886975264526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.767578125,0.0,1680.36328125,1895.4371337890625,0.0,3652.557861328125,0.9334754943847656,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5943856239318848,0.4766198098659515,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.910193145275116,0.3988702297210693,0.378995418548584,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210849165916443,0.2904061079025268,0.204885795712471,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834911942481995,0.2520838975906372,0.2411573529243469,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329869270324707,0.2045689821243286,0.932392954826355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041093230247498,0.472259372472763,0.472259372472763,1.0,1.0,-2.682111978530884,0.9272014498710632,1.7549104690551758,0.3233487904071808,0.921129584312439,0.921129584312439,0.0,114.34919738769533,115.0,39220.45703125,0.0,1620.2474365234375,1.0,280.357177734375,282.8429870605469,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926885187625885,1.0,0.0,0.0,3.774216890335083,3.774242162704468,9.504886975264526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.767578125,0.0,1680.36328125,1895.4371337890625,0.0,3652.557861328125,0.9334754943847656,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591323733329773,0.4781520366668701,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2021789550781,0.909392774105072,0.399145245552063,0.3793086409568786,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197290301322937,0.2897486090660095,0.2044627666473388,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822729349136353,0.2516972124576568,0.2408334463834762,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391191482544,0.2037216275930404,0.9288007020950316,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039701461791992,0.4723330736160278,0.4723330736160278,1.0,1.0,-2.6791138648986816,0.9261394739151,1.7529743909835815,0.3229210674762726,0.9147682785987854,0.9147682785987854,0.0,114.67589569091795,115.0,40062.7109375,0.0,1617.4713134765625,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331923127174376,1.0,0.0,0.0,3.759624719619751,3.759649991989136,9.431533385395596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1572265625,0.0,1664.403076171875,1895.4371337890625,0.0,3710.3671875,0.9302757978439332,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5877804160118103,0.4804701209068298,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1560974121094,0.9079766869544984,0.3993604779243469,0.379527747631073,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178789019584656,0.289042204618454,0.2039837390184402,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805591225624084,0.251267671585083,0.2404508739709854,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293594479560852,0.2028185129165649,0.9249147772789,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1551208496094,1.0,0.5040294528007507,0.4722485244274139,0.4722485244274139,1.0,1.0,-2.676456928253174,0.9249271750450134,1.7515296936035156,0.3222759068012237,0.908964455127716,0.908964455127716,0.0,115.24011993408205,103.0,40097.4140625,0.0,1616.2694091796875,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346641302108764,1.0,0.0,0.0,3.741698741912842,3.741723775863648,9.341807185592188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.5830078125,0.0,1644.5059814453125,1895.4371337890625,0.0,3723.817626953125,0.9263870120048524,1.0,0.0,3.0,1.0,0.0
12136620,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811530947685242,0.473812848329544,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9630126953125,0.9129345417022704,0.3996910452842712,0.379809707403183,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.820128858089447,0.2875598967075348,0.202922523021698,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7832589745521545,0.2503342032432556,0.2395292967557907,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009124308824539,0.9162006378173828,283.9630432128906,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613342285156,1.0,0.4991713166236877,0.4720793962478637,0.4720793962478637,1.0,1.0,-2.655963182449341,0.9163194298744202,1.7396438121795654,0.3184715509414673,0.8942242860794067,0.8942242860794067,0.0,112.65047454833984,91.0,40772.51171875,0.0,1575.596923828125,1.0,279.7576904296875,282.3962707519531,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420177340507508,1.0,0.0,0.0,3.6964402198791504,3.696464776992798,9.117182457885064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.38427734375,0.0,1594.894287109375,1895.4371337890625,0.0,3790.775390625,0.9164844155311584,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811530947685242,0.473812848329544,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9630126953125,0.9129345417022704,0.3996910452842712,0.379809707403183,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.820128858089447,0.2875598967075348,0.202922523021698,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7832589745521545,0.2503342032432556,0.2395292967557907,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009124308824539,0.9162006378173828,283.9630432128906,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613342285156,1.0,0.4991713166236877,0.4720793962478637,0.4720793962478637,1.0,1.0,-2.655963182449341,0.9163194298744202,1.7396438121795654,0.3184715509414673,0.8942242860794067,0.8942242860794067,0.0,112.65047454833984,91.0,40772.51171875,0.0,1575.596923828125,1.0,279.7576904296875,282.3962707519531,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420177340507508,1.0,0.0,0.0,3.6964402198791504,3.696464776992798,9.117182457885064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.38427734375,0.0,1594.894287109375,1895.4371337890625,0.0,3790.775390625,0.9164844155311584,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5796917676925659,0.4602901041507721,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1320495605469,0.923742651939392,0.4009444117546081,0.3804478347301483,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267592787742615,0.2871787250041961,0.2022911608219146,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904551029205322,0.2502025365829468,0.2389885634183883,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353352904319763,0.1999166458845138,0.9098228216171264,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1761779785156,284.1346130371094,1.0,0.4926799535751343,0.471937358379364,0.471937358379364,1.0,1.0,-2.631410837173462,0.9061498641967772,1.725260853767395,0.3137887418270111,0.8864682912826538,0.8864682912826538,0.0,108.0549087524414,91.0,39507.4609375,0.0,1520.928955078125,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250300526618958,1.0,0.0,0.0,3.6573891639709473,3.657413482666016,8.925563861339469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.904296875,0.0,1550.5628662109375,1895.4371337890625,0.0,3635.504150390625,0.9077850580215454,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799007415771484,0.4568452835083008,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1392822265625,0.9266930222511292,0.4012880027294159,0.3807049393653869,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.828650176525116,0.2872020900249481,0.2022595405578613,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924835681915283,0.2502569854259491,0.2389779537916183,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368513345718384,0.1998158693313598,0.90904039144516,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671148777008,0.471910297870636,0.471910297870636,1.0,1.0,-2.626589775085449,0.904154658317566,1.7224352359771729,0.3128710091114044,0.8848282694816589,0.8848282694816589,0.0,106.95220184326172,94.0,39430.59375,0.0,1509.4072265625,1.0,280.0423583984375,282.6209411621094,291.5330505371094,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228745102882384,1.0,0.0,0.0,3.6500864028930655,3.650110721588135,8.889955438462493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8486328125,0.0,1542.419677734375,1895.4371337890625,0.0,3615.662109375,0.906149923801422,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5832419395446777,0.4436462223529815,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3442077636719,0.9395052194595336,0.4041971266269684,0.3830381035804748,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8366337418556213,0.2880251407623291,0.2025551795959472,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011003136634827,0.2511853575706482,0.2395044565200805,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431958317756653,0.1998505890369415,0.907366156578064,284.3441467285156,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720940291881561,0.4720940291881561,1.0,1.0,-2.612487554550171,0.8988248109817505,1.7136626243591309,0.3104075491428375,0.8783866167068481,0.8783866167068481,0.0,102.93207550048828,97.0,38268.421875,0.0,1472.4012451171875,1.0,280.3415832519531,282.8709411621094,291.5596008300781,293.96759033203125,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011990427970886,1.0,0.0,0.0,3.6097257137298575,3.6097493171691895,8.694441362422367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4912109375,0.0,1496.659912109375,1895.4371337890625,0.0,3414.759033203125,0.8970471620559692,1.0,0.0,3.0,1.0,0.0
