time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5832419395446777,0.4436462223529815,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3442077636719,0.9395052194595336,0.4041971266269684,0.3830381035804748,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8366337418556213,0.2880251407623291,0.2025551795959472,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011003136634827,0.2511853575706482,0.2395044565200805,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431958317756653,0.1998505890369415,0.907366156578064,284.3441467285156,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720940291881561,0.4720940291881561,1.0,1.0,-2.612487554550171,0.8988248109817505,1.7136626243591309,0.3104075491428375,0.8783866167068481,0.8783866167068481,0.0,102.93207550048828,97.0,38268.421875,0.0,1472.4012451171875,1.0,280.3415832519531,282.8709411621094,291.5596008300781,293.96759033203125,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011990427970886,1.0,0.0,0.0,3.6097257137298575,3.6097493171691895,8.694441362422367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4912109375,0.0,1496.659912109375,1895.4371337890625,0.0,3414.759033203125,0.8970471620559692,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877561569213867,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599670410156,0.949575126171112,0.4078457057476043,0.386225551366806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430494070053101,0.2894969880580902,0.2034154832363128,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079952597618103,0.2527232766151428,0.2407377660274505,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.748502790927887,0.2005975246429443,0.9095973372459412,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.208984375,284.562744140625,1.0,0.4853082001209259,0.4722777605056762,0.4722777605056762,1.0,1.0,-2.61094069480896,0.8985621333122253,1.7123786211013794,0.3103680908679962,0.8749034404754639,0.8749034404754639,0.0,100.58431243896484,100.0,37289.328125,0.0,1459.88134765625,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.578720808029175,3.578744411468506,8.545725336261967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.380859375,0.0,1461.2109375,1895.4371337890625,0.0,3241.32470703125,0.8899651765823364,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877561569213867,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599670410156,0.949575126171112,0.4078457057476043,0.386225551366806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430494070053101,0.2894969880580902,0.2034154832363128,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079952597618103,0.2527232766151428,0.2407377660274505,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.748502790927887,0.2005975246429443,0.9095973372459412,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.208984375,284.562744140625,1.0,0.4853082001209259,0.4722777605056762,0.4722777605056762,1.0,1.0,-2.61094069480896,0.8985621333122253,1.7123786211013794,0.3103680908679962,0.8749034404754639,0.8749034404754639,0.0,100.58431243896484,100.0,37289.328125,0.0,1459.88134765625,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.578720808029175,3.578744411468506,8.545725336261967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.380859375,0.0,1461.2109375,1895.4371337890625,0.0,3241.32470703125,0.8899651765823364,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901418924331665,0.4319199025630951,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.9535211324691772,0.4098354578018188,0.387992113828659,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455820083618164,0.290373146533966,0.2039580047130584,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8106657862663269,0.2536330223083496,0.2415097504854202,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506431341171265,0.2011247873306274,0.9115592241287231,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.216796875,284.72296142578125,1.0,0.4852336049079895,0.4723696112632751,0.4723696112632751,1.0,1.0,-2.613470554351806,0.8997613787651062,1.7137091159820557,0.3109593391418457,0.874775767326355,0.874775767326355,0.0,99.91505432128906,100.0,36452.83203125,0.0,1460.2860107421875,1.0,280.8966064453125,283.3180236816406,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722544312477112,1.0,0.0,0.0,3.5671958923339844,3.5672192573547363,8.490772529512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50537109375,0.0,1447.6875,1895.4371337890625,0.0,3143.957275390625,0.8873226642608643,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926242470741272,0.429667592048645,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.9570255875587464,0.4119514524936676,0.3899343609809875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478617668151855,0.2913570404052734,0.2046105563640594,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8130325675010681,0.2546435296535492,0.2424146384000778,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.752583920955658,0.2017476260662078,0.9141128659248352,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855967462062835,0.472318559885025,0.472318559885025,1.0,1.0,-2.618034601211548,0.9015264511108398,1.7165080308914185,0.3116675019264221,0.874309241771698,0.874309241771698,0.0,99.49462127685548,118.0,36402.484375,0.0,1464.5277099609375,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673680424690247,1.0,0.0,0.0,3.559144735336304,3.559168100357056,8.452489055343904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78857421875,0.0,1438.058349609375,1895.4371337890625,0.0,3098.12060546875,0.8853861093521118,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957406163215637,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.9519636631011964,0.4164252281188965,0.3941576480865478,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430072069168091,0.2935252487659454,0.2061453759670257,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.2568654119968414,0.2445480972528457,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481780648231506,0.2031618505716323,0.9206960201263428,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929254651069641,0.4722164273262024,0.4722164273262024,1.0,1.0,-2.6487274169921875,0.9137406945228576,1.7349867820739746,0.3166945874691009,0.876804769039154,0.876804769039154,0.0,103.40126037597656,136.0,35783.16015625,0.0,1523.7779541015625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545144200325012,1.0,0.0,0.0,3.5522851943969727,3.552308320999145,8.419938808401639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59765625,0.0,1428.279541015625,1895.4371337890625,0.0,2977.570556640625,0.8836113214492798,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957406163215637,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.9519636631011964,0.4164252281188965,0.3941576480865478,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430072069168091,0.2935252487659454,0.2061453759670257,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.2568654119968414,0.2445480972528457,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481780648231506,0.2031618505716323,0.9206960201263428,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929254651069641,0.4722164273262024,0.4722164273262024,1.0,1.0,-2.6487274169921875,0.9137406945228576,1.7349867820739746,0.3166945874691009,0.876804769039154,0.876804769039154,0.0,103.40126037597656,136.0,35783.16015625,0.0,1523.7779541015625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545144200325012,1.0,0.0,0.0,3.5522851943969727,3.552308320999145,8.419938808401639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59765625,0.0,1428.279541015625,1895.4371337890625,0.0,2977.570556640625,0.8836113214492798,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942240953445435,0.4641979336738586,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.9377777576446532,0.4212745726108551,0.3988656401634216,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317417502403259,0.2959989011287689,0.2079921215772628,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972256541252136,0.2593632042407989,0.2470816373825073,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381256222724915,0.2047614157199859,0.9288280010223388,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.26226806640625,285.25885009765625,1.0,0.5050655603408813,0.4721142947673797,0.4721142947673797,1.0,1.0,-2.697570323944092,0.9332394003868104,1.7643308639526367,0.3251303136348724,0.8828153610229492,0.8828153610229492,0.0,111.39318084716795,154.0,35553.94921875,0.0,1628.82958984375,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450493216514587,1.0,0.0,0.0,3.5596957206726074,3.5597188472747803,8.455105557914067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3482666015625,1895.4371337890625,0.0,2888.92529296875,0.8849859833717346,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942240953445435,0.4641979336738586,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.9377777576446532,0.4212745726108551,0.3988656401634216,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317417502403259,0.2959989011287689,0.2079921215772628,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972256541252136,0.2593632042407989,0.2470816373825073,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381256222724915,0.2047614157199859,0.9288280010223388,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.26226806640625,285.25885009765625,1.0,0.5050655603408813,0.4721142947673797,0.4721142947673797,1.0,1.0,-2.697570323944092,0.9332394003868104,1.7643308639526367,0.3251303136348724,0.8828153610229492,0.8828153610229492,0.0,111.39318084716795,154.0,35553.94921875,0.0,1628.82958984375,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450493216514587,1.0,0.0,0.0,3.5596957206726074,3.5597188472747803,8.455105557914067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3482666015625,1895.4371337890625,0.0,2888.92529296875,0.8849859833717346,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5881984233856201,0.4955235719680786,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9188491106033324,0.4264440238475799,0.4039944410324096,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175492286682129,0.2987318336963653,0.2101063132286071,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826642394065857,0.2620917856693268,0.2499488443136215,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255791425704956,0.206444501876831,0.9379684329032898,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821044921875,285.5142822265625,1.0,0.5205512642860413,0.4710646271705627,0.4710646271705627,1.0,1.0,-2.758338928222656,0.9556835889816284,1.8026554584503167,0.3339076638221741,0.8922786116600037,0.8922786116600037,0.0,122.47402954101562,157.0,35452.1875,0.0,1769.84423828125,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391658067703247,1.0,0.0,0.0,3.581562042236328,3.581585168838501,8.559300113120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63818359375,0.0,1453.8599853515625,1895.4371337890625,0.0,2833.92236328125,0.8895858526229858,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5881984233856201,0.4955235719680786,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9188491106033324,0.4264440238475799,0.4039944410324096,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175492286682129,0.2987318336963653,0.2101063132286071,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826642394065857,0.2620917856693268,0.2499488443136215,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255791425704956,0.206444501876831,0.9379684329032898,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821044921875,285.5142822265625,1.0,0.5205512642860413,0.4710646271705627,0.4710646271705627,1.0,1.0,-2.758338928222656,0.9556835889816284,1.8026554584503167,0.3339076638221741,0.8922786116600037,0.8922786116600037,0.0,122.47402954101562,157.0,35452.1875,0.0,1769.84423828125,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391658067703247,1.0,0.0,0.0,3.581562042236328,3.581585168838501,8.559300113120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63818359375,0.0,1453.8599853515625,1895.4371337890625,0.0,2833.92236328125,0.8895858526229858,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803145170211792,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9070807695388794,0.4317933022975921,0.409265786409378,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078192472457886,0.3016034066677093,0.212293341755867,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732523679733276,0.2649441063404083,0.2528964281082153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169270515441895,0.2080418467521667,0.946588397026062,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700149297714233,0.4700149297714233,1.0,1.0,-2.8100647926330566,0.9743016362190248,1.8357632160186768,0.3412059247493744,0.9048758149147034,0.9048758149147034,0.0,131.59739685058594,160.0,35233.12890625,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.616743087768554,3.6167666912078857,8.728279112801829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.412109375,0.0,1489.3389892578125,1895.4371337890625,0.0,2799.133056640625,0.8971942663192749,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803145170211792,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9070807695388794,0.4317933022975921,0.409265786409378,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078192472457886,0.3016034066677093,0.212293341755867,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732523679733276,0.2649441063404083,0.2528964281082153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169270515441895,0.2080418467521667,0.946588397026062,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700149297714233,0.4700149297714233,1.0,1.0,-2.8100647926330566,0.9743016362190248,1.8357632160186768,0.3412059247493744,0.9048758149147034,0.9048758149147034,0.0,131.59739685058594,160.0,35233.12890625,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.616743087768554,3.6167666912078857,8.728279112801829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.412109375,0.0,1489.3389892578125,1895.4371337890625,0.0,2799.133056640625,0.8971942663192749,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9932574033737184,0.5762282609939575,0.5205417275428772,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8996861577033997,0.4339745640754699,0.411802589893341,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8010236024856567,0.3026194870471954,0.2133291065692901,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.7670382261276245,0.2660481035709381,0.2543267905712127,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.7109144926071167,0.2085192799568176,0.950495421886444,285.6323547363281,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.6235656738281,1.0,0.5376560688018799,0.469490110874176,0.469490110874176,1.0,1.0,-2.822237253189087,0.9780746698379515,1.844162583351136,0.3426269590854645,0.9083264470100404,0.9083264470100404,0.0,136.9526824951172,160.0,36196.14453125,0.0,1937.817626953125,1.0,281.8991394042969,284.2978820800781,292.0425109863281,294.4093017578125,293.1499938964844,293.1499938964844,281.8500061035156,35048.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491118550300598,1.0,0.0,0.0,3.635026693344116,3.6350505352020255,8.816749641482602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.51416015625,0.0,1509.486083984375,1895.4371337890625,0.0,2926.952880859375,0.9012354612350464,1.0,0.0,3.0,1.0,0.0
12137760,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.983369529247284,0.5728742480278015,0.5173778533935547,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.8916811943054199,0.4355885088443756,0.4137502610683441,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.7934640645980835,0.3031389117240906,0.2139912396669387,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.7602786421775818,0.2667470574378967,0.2553596496582031,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.7038950324058533,0.2086309194564819,0.9527037739753724,285.5821838378906,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5805969238281,1.0,0.5414274334907532,0.4686876833438873,0.4686876833438873,1.0,1.0,-2.825268745422364,0.9776696562767028,1.847599029541016,0.3417257964611053,0.9119936227798462,0.9119936227798462,0.0,142.45651245117188,163.0,36366.640625,0.0,1969.320556640625,1.0,281.8579406738281,284.241943359375,292.0703125,294.43023681640625,293.1499938964844,293.1499938964844,281.54998779296875,35093.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859147846698761,1.0,0.0,0.0,3.6514153480529785,3.6514391899108887,8.896430472304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.1591796875,0.0,1527.9554443359375,1895.4371337890625,0.0,3021.012939453125,0.904958724975586,1.0,0.0,3.0,1.0,0.0
12137820,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9660038352012634,0.5670731663703918,0.5123609304428101,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.8793431520462036,0.4378405213356018,0.4165143966674804,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.7813968062400818,0.3033090829849243,0.2145664542913437,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.7497937083244324,0.267384797334671,0.2565494477748871,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.692335307598114,0.2081997245550155,0.9534167647361756,285.3774108886719,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37548828125,1.0,0.5469807386398315,0.4670828878879547,0.4670828878879547,1.0,1.0,-2.825547456741333,0.9744797945022584,1.8510676622390747,0.3385992348194122,0.916023015975952,0.916023015975952,0.0,151.4545135498047,166.0,37341.26171875,0.0,2013.1326904296875,1.0,281.55810546875,283.98785400390625,292.109130859375,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880011260509491,1.0,0.0,0.0,3.6789283752441406,3.67895245552063,9.031002150550194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.5712890625,0.0,1560.15576171875,1895.4371337890625,0.0,3216.686279296875,0.9112417697906494,1.0,0.0,3.0,1.0,0.0
12137880,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9660038352012634,0.5670731663703918,0.5123609304428101,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.8793431520462036,0.4378405213356018,0.4165143966674804,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.7813968062400818,0.3033090829849243,0.2145664542913437,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.7497937083244324,0.267384797334671,0.2565494477748871,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.692335307598114,0.2081997245550155,0.9534167647361756,285.3774108886719,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37548828125,1.0,0.5469807386398315,0.4670828878879547,0.4670828878879547,1.0,1.0,-2.825547456741333,0.9744797945022584,1.8510676622390747,0.3385992348194122,0.916023015975952,0.916023015975952,0.0,151.4545135498047,166.0,37341.26171875,0.0,2013.1326904296875,1.0,281.55810546875,283.98785400390625,292.109130859375,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880011260509491,1.0,0.0,0.0,3.6789283752441406,3.67895245552063,9.031002150550194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.5712890625,0.0,1560.15576171875,1895.4371337890625,0.0,3216.686279296875,0.9112417697906494,1.0,0.0,3.0,1.0,0.0
12137940,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9519957304000854,0.5618203282356262,0.5079752206802368,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.8707831501960754,0.4392279684543609,0.4182359278202057,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7726495862007141,0.3028508126735687,0.2145449221134185,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7423502206802368,0.2673884034156799,0.2569502592086792,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6836586594581604,0.2072974890470504,0.9511828422546388,285.1799011230469,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1775817871094,1.0,0.5503283143043518,0.4656064510345459,0.4656064510345459,1.0,1.0,-2.8201212882995605,0.9692695736885072,1.850851893424988,0.3346865177154541,0.9171890020370485,0.9171890020370485,0.0,158.04098510742188,166.0,38363.89453125,0.0,2036.0167236328125,1.0,281.2606811523437,283.74566650390625,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941150903701782,1.0,0.0,0.0,3.696526527404785,3.6965508460998535,9.11760878352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.70068359375,0.0,1581.7559814453125,1895.4371337890625,0.0,3348.66943359375,0.9153295755386353,1.0,0.0,3.0,1.0,0.0
12138000,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9508475661277772,0.5613915324211121,0.5075856447219849,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17596435546875,0.8701300024986267,0.4393457770347595,0.4183594882488251,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.7719671130180359,0.302807092666626,0.2145255804061889,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7417725324630737,0.2673812508583069,0.2569620609283447,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.6829688549041748,0.2072112709283828,0.950890839099884,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.17413330078125,1.0,0.5505576729774475,0.4654780626296997,0.4654780626296997,1.0,1.0,-2.819441556930542,0.9687339663505554,1.850707650184632,0.3343043029308319,0.9173802733421326,0.9173802733421326,0.0,158.55364990234375,169.0,38372.0625,0.0,2037.3746337890625,1.0,281.2579345703125,283.7415466308594,292.1266174316406,294.6370544433594,293.1499938964844,293.1499938964844,280.95001220703125,35510.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943650126457214,1.0,0.0,0.0,3.69780707359314,3.697831630706787,9.1239269295329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1376953125,0.0,1583.30126953125,1895.4371337890625,0.0,3351.003662109375,0.9156274795532228,1.0,0.0,3.0,1.0,0.0
12138060,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9375056624412536,0.5555927753448486,0.5026910901069641,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8630343675613403,0.4404536485671997,0.4197253584861755,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643854022026062,0.3019571006298065,0.2141660004854202,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7353634238243103,0.2670196294784546,0.2569373250007629,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6751582026481628,0.2059070914983749,0.946509599685669,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740295410156,1.0,0.5528238415718079,0.4650385081768036,0.4650385081768036,1.0,1.0,-2.809476375579834,0.963780164718628,1.8456960916519165,0.3316359221935272,0.9160871505737304,0.9160871505737304,0.0,164.28221130371094,172.0,39375.296875,0.0,2048.616943359375,1.0,280.95782470703125,283.4996643066406,292.15313720703125,294.7234802246094,293.1499938964844,293.1499938964844,280.6499938964844,35766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905351459980011,1.0,0.0,0.0,3.707247018814087,3.7072715759277344,9.170569796879136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7763671875,0.0,1596.01806640625,1895.4371337890625,0.0,3453.414306640625,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138120,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9375056624412536,0.5555927753448486,0.5026910901069641,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8630343675613403,0.4404536485671997,0.4197253584861755,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643854022026062,0.3019571006298065,0.2141660004854202,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7353634238243103,0.2670196294784546,0.2569373250007629,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6751582026481628,0.2059070914983749,0.946509599685669,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740295410156,1.0,0.5528238415718079,0.4650385081768036,0.4650385081768036,1.0,1.0,-2.809476375579834,0.963780164718628,1.8456960916519165,0.3316359221935272,0.9160871505737304,0.9160871505737304,0.0,164.28221130371094,172.0,39375.296875,0.0,2048.616943359375,1.0,280.95782470703125,283.4996643066406,292.15313720703125,294.7234802246094,293.1499938964844,293.1499938964844,280.6499938964844,35766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905351459980011,1.0,0.0,0.0,3.707247018814087,3.7072715759277344,9.170569796879136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7763671875,0.0,1596.01806640625,1895.4371337890625,0.0,3453.414306640625,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138180,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255763292312622,0.549632728099823,0.4976245462894439,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7755126953125,0.8572666049003601,0.4412802159786224,0.4207738637924194,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7579919099807739,0.300875574350357,0.2136057317256927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299331426620483,0.2664201557636261,0.2566331624984741,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6683701872825623,0.2043959200382232,0.94094717502594,284.77557373046875,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542237162590027,0.4645989239215851,0.4645989239215851,1.0,1.0,-2.796925544738769,0.957879364490509,1.839046120643616,0.3285827934741974,0.9121184945106506,0.9121184945106506,0.0,169.09027099609375,175.0,40308.86328125,0.0,2051.15625,1.0,280.65777587890625,283.2601013183594,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147681593894958,1.0,0.0,0.0,3.7065696716308594,3.706594228744507,9.167218877337292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.86767578125,0.0,1597.3189697265625,1895.4371337890625,0.0,3540.800048828125,0.917944073677063,1.0,0.0,3.0,1.0,0.0
12138240,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255763292312622,0.549632728099823,0.4976245462894439,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7755126953125,0.8572666049003601,0.4412802159786224,0.4207738637924194,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7579919099807739,0.300875574350357,0.2136057317256927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299331426620483,0.2664201557636261,0.2566331624984741,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6683701872825623,0.2043959200382232,0.94094717502594,284.77557373046875,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542237162590027,0.4645989239215851,0.4645989239215851,1.0,1.0,-2.796925544738769,0.957879364490509,1.839046120643616,0.3285827934741974,0.9121184945106506,0.9121184945106506,0.0,169.09027099609375,175.0,40308.86328125,0.0,2051.15625,1.0,280.65777587890625,283.2601013183594,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147681593894958,1.0,0.0,0.0,3.7065696716308594,3.706594228744507,9.167218877337292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.86767578125,0.0,1597.3189697265625,1895.4371337890625,0.0,3540.800048828125,0.917944073677063,1.0,0.0,3.0,1.0,0.0
12138300,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9201937317848206,0.5466213822364807,0.4951032400131225,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8548007011413574,0.4416232705116272,0.4212428331375122,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312561035156,0.7551783323287964,0.300281673669815,0.2132918834686279,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.7275206446647644,0.266064316034317,0.2564264833927154,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653154492378235,0.2035944014787674,0.9379282593727112,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547040700912476,0.4643791317939758,0.4643791317939758,1.0,1.0,-2.790205955505371,0.9547541737556458,1.8354517221450808,0.3269727528095245,0.9085705280303956,0.9085705280303956,0.0,171.2113037109375,175.0,41160.00390625,0.0,2050.3369140625,1.0,280.3998107910156,283.0753173828125,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214606285095216,1.0,0.0,0.0,3.702406406402588,3.7024309635162354,9.146637580670358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.70654296875,0.0,1593.7408447265625,1895.4371337890625,0.0,3602.6318359375,0.9170819520950316,1.0,0.0,3.0,1.0,0.0
12138360,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.9148426055908204,0.5435324907302856,0.4924078285694122,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.576171875,0.8523228764533997,0.441881775856018,0.4215795695781708,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.7523549795150757,0.2996195554733276,0.2129005640745163,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250757217407227,0.2656460702419281,0.2561310827732086,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.662256121635437,0.2027388960123062,0.934573233127594,284.57623291015625,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550453662872314,0.46425262093544,0.46425262093544,1.0,1.0,-2.7825145721435547,0.9514224529266356,1.8310922384262085,0.3253763616085052,0.905498504638672,0.905498504638672,0.0,173.29689025878906,178.0,41177.3203125,0.0,2047.768310546875,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923289716243744,1.0,0.0,0.0,3.6951401233673096,3.695164442062378,9.110769951803376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.9755859375,0.0,1586.4691162109375,1895.4371337890625,0.0,3619.486572265625,0.9155784845352172,1.0,0.0,3.0,1.0,0.0
12138420,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052827954292296,0.5373216271400452,0.4870707988739013,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793334960937,0.8478982448577881,0.4422923326492309,0.4221843779087066,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472091317176819,0.2982226908206939,0.2120816856622696,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720533549785614,0.2647348642349243,0.2554779052734375,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566043496131897,0.200974553823471,0.9276136159896852,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554750561714172,0.4639995396137237,0.4639995396137237,1.0,1.0,-2.766695499420166,0.9446123838424684,1.8220832347869875,0.3221189081668854,0.8962714672088623,0.8962714672088623,0.0,177.11386108398438,166.0,42020.2109375,0.0,2040.2606201171875,1.0,280.0579833984375,282.7955322265625,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311599731445312,1.0,0.0,0.0,3.672199964523315,3.672224283218384,8.99799829312542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.31396484375,0.0,1562.82666015625,1895.4371337890625,0.0,3691.769287109375,0.9106552004814148,1.0,0.0,3.0,1.0,0.0
12138480,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052827954292296,0.5373216271400452,0.4870707988739013,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793334960937,0.8478982448577881,0.4422923326492309,0.4221843779087066,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472091317176819,0.2982226908206939,0.2120816856622696,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720533549785614,0.2647348642349243,0.2554779052734375,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566043496131897,0.200974553823471,0.9276136159896852,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554750561714172,0.4639995396137237,0.4639995396137237,1.0,1.0,-2.766695499420166,0.9446123838424684,1.8220832347869875,0.3221189081668854,0.8962714672088623,0.8962714672088623,0.0,177.11386108398438,166.0,42020.2109375,0.0,2040.2606201171875,1.0,280.0579833984375,282.7955322265625,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311599731445312,1.0,0.0,0.0,3.672199964523315,3.672224283218384,8.99799829312542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.31396484375,0.0,1562.82666015625,1895.4371337890625,0.0,3691.769287109375,0.9106552004814148,1.0,0.0,3.0,1.0,0.0
12138540,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064245820045472,0.5335501432418823,0.4828873872756958,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5557861328125,0.8519486784934998,0.4441055059432983,0.423298716545105,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7495086193084717,0.2980059683322906,0.2115470468997955,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7228989005088806,0.26474130153656,0.2550447881221771,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047275543213,0.2000027000904083,0.9213402271270752,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514478087425232,0.4637464880943298,0.4637464880943298,1.0,1.0,-2.7542948722839355,0.9391761422157288,1.815118670463562,0.3193273544311523,0.8924145102500916,0.8924145102500916,0.0,173.6046905517578,154.0,40840.41796875,0.0,2003.8760986328125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143419861793518,1.0,0.0,0.0,3.6497642993927,3.6497883796691895,8.888386560101935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.45654296875,0.0,1537.24169921875,1895.4371337890625,0.0,3536.8544921875,0.905634105205536,1.0,0.0,3.0,1.0,0.0
12138600,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064245820045472,0.5335501432418823,0.4828873872756958,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5557861328125,0.8519486784934998,0.4441055059432983,0.423298716545105,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7495086193084717,0.2980059683322906,0.2115470468997955,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7228989005088806,0.26474130153656,0.2550447881221771,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047275543213,0.2000027000904083,0.9213402271270752,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514478087425232,0.4637464880943298,0.4637464880943298,1.0,1.0,-2.7542948722839355,0.9391761422157288,1.815118670463562,0.3193273544311523,0.8924145102500916,0.8924145102500916,0.0,173.6046905517578,154.0,40840.41796875,0.0,2003.8760986328125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143419861793518,1.0,0.0,0.0,3.6497642993927,3.6497883796691895,8.888386560101935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.45654296875,0.0,1537.24169921875,1895.4371337890625,0.0,3536.8544921875,0.905634105205536,1.0,0.0,3.0,1.0,0.0
12138660,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9166706800460817,0.5316500663757324,0.4805664122104645,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.8633937239646912,0.4473374485969543,0.4257262051105499,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583907842636108,0.2990439236164093,0.2118407636880874,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311767935752869,0.2658231258392334,0.2555120885372162,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652103662490845,0.2000910639762878,0.9190877079963684,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.760986328125,1.0,0.5458677411079407,0.4636236131191253,0.4636236131191253,1.0,1.0,-2.75262188911438,0.9382629990577698,1.8143589496612549,0.3186651170253753,0.8915085196495056,0.8915085196495056,0.0,165.1534881591797,142.0,39821.0625,0.0,1961.5557861328125,1.0,280.6416931152344,283.2564392089844,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964730501174927,1.0,0.0,0.0,3.634507894515991,3.634531736373901,8.814232614895445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20166015625,0.0,1518.896728515625,1895.4371337890625,0.0,3370.686279296875,0.902104914188385,1.0,0.0,3.0,1.0,0.0
12138720,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9166706800460817,0.5316500663757324,0.4805664122104645,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.8633937239646912,0.4473374485969543,0.4257262051105499,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583907842636108,0.2990439236164093,0.2118407636880874,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311767935752869,0.2658231258392334,0.2555120885372162,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652103662490845,0.2000910639762878,0.9190877079963684,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.760986328125,1.0,0.5458677411079407,0.4636236131191253,0.4636236131191253,1.0,1.0,-2.75262188911438,0.9382629990577698,1.8143589496612549,0.3186651170253753,0.8915085196495056,0.8915085196495056,0.0,165.1534881591797,142.0,39821.0625,0.0,1961.5557861328125,1.0,280.6416931152344,283.2564392089844,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964730501174927,1.0,0.0,0.0,3.634507894515991,3.634531736373901,8.814232614895445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20166015625,0.0,1518.896728515625,1895.4371337890625,0.0,3370.686279296875,0.902104914188385,1.0,0.0,3.0,1.0,0.0
