time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138780,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9332311153411864,0.5305890440940857,0.4790551960468292,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9654235839844,0.8800135850906372,0.4513252675533294,0.4288886785507202,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7718697190284729,0.3007687628269195,0.2126208841800689,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434151768684387,0.2675507664680481,0.2565774917602539,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192384719849,0.2008715867996215,0.9198581576347352,284.9653015136719,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.9675598144531,1.0,0.5397114157676697,0.4635007679462433,0.4635007679462433,1.0,1.0,-2.757744789123535,0.940057098865509,1.817687749862671,0.3192187547683716,0.8933827877044678,0.8933827877044678,0.0,154.4799346923828,130.0,38904.40625,0.0,1919.47216796875,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819374442100525,1.0,0.0,0.0,3.628659009933472,3.628682851791382,8.785887644080503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.60009765625,0.0,1510.5625,1895.4371337890625,0.0,3234.73486328125,0.900626540184021,1.0,0.0,3.0,1.0,0.0
12138840,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9332311153411864,0.5305890440940857,0.4790551960468292,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9654235839844,0.8800135850906372,0.4513252675533294,0.4288886785507202,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7718697190284729,0.3007687628269195,0.2126208841800689,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434151768684387,0.2675507664680481,0.2565774917602539,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192384719849,0.2008715867996215,0.9198581576347352,284.9653015136719,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.9675598144531,1.0,0.5397114157676697,0.4635007679462433,0.4635007679462433,1.0,1.0,-2.757744789123535,0.940057098865509,1.817687749862671,0.3192187547683716,0.8933827877044678,0.8933827877044678,0.0,154.4799346923828,130.0,38904.40625,0.0,1919.47216796875,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819374442100525,1.0,0.0,0.0,3.628659009933472,3.628682851791382,8.785887644080503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.60009765625,0.0,1510.5625,1895.4371337890625,0.0,3234.73486328125,0.900626540184021,1.0,0.0,3.0,1.0,0.0
12138900,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431214332580566,0.5302398204803467,0.4784197807312011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134338378906,0.8899253010749817,0.4534853994846344,0.4306069612503052,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7800410389900208,0.3017824292182922,0.2131057679653167,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508599758148193,0.2685654461383819,0.2572413384914398,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842701435089111,0.201429083943367,0.9209694862365724,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.1230163574219,1.0,0.5365594625473022,0.4634393155574798,0.4634393155574798,1.0,1.0,-2.7617604732513428,0.9415307641029358,1.820229768753052,0.3197561502456665,0.8958942890167236,0.8958942890167236,0.0,148.7632598876953,130.0,38070.24609375,0.0,1898.846435546875,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733973503112793,1.0,0.0,0.0,3.6294662952423096,3.62949013710022,8.789796765995561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.18505859375,0.0,1510.3204345703125,1895.4371337890625,0.0,3154.67724609375,0.9007370471954346,1.0,0.0,3.0,1.0,0.0
12138960,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.9541164040565492,0.5300523638725281,0.4780169427394867,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.9011499881744384,0.455775648355484,0.4324927031993866,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894057631492615,0.3029117584228515,0.2136947512626648,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594906091690063,0.2696891129016876,0.2580297291278839,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925980448722839,0.202100858092308,0.9226544499397278,285.171142578125,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334295630455017,0.463192731142044,0.463192731142044,1.0,1.0,-2.767220973968506,0.9432230591773988,1.823997974395752,0.320185124874115,0.8979993462562561,0.8979993462562561,0.0,142.80331420898438,118.0,38055.22265625,0.0,1879.255615234375,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701969385147095,1.0,0.0,0.0,3.6333377361297607,3.633361339569092,8.808557936390571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.578125,0.0,1513.6180419921875,1895.4371337890625,0.0,3124.657958984375,0.9014767408370972,1.0,0.0,3.0,1.0,0.0
12139020,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771891832351683,0.5299211740493774,0.477338969707489,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.9291807413101196,0.460556298494339,0.4364087879657745,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810886561870575,0.3053496479988098,0.2149742841720581,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7800185680389404,0.2721156179904938,0.2597551047801971,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117272615432739,0.2036398649215698,0.9268638491630554,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272228717803955,0.4626995921134949,0.4626995921134949,1.0,1.0,-2.77977991104126,0.947200894355774,1.8325790166854856,0.3212800621986389,0.9053192734718324,0.9053192734718324,0.0,130.6790313720703,106.0,37252.3125,0.0,1841.384765625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601109981536865,1.0,0.0,0.0,3.648757934570313,3.6487820148468018,8.883486088961945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.85546875,0.0,1528.542236328125,1895.4371337890625,0.0,3030.046142578125,0.904725968837738,1.0,0.0,3.0,1.0,0.0
12139080,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771891832351683,0.5299211740493774,0.477338969707489,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.9291807413101196,0.460556298494339,0.4364087879657745,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810886561870575,0.3053496479988098,0.2149742841720581,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7800185680389404,0.2721156179904938,0.2597551047801971,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117272615432739,0.2036398649215698,0.9268638491630554,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272228717803955,0.4626995921134949,0.4626995921134949,1.0,1.0,-2.77977991104126,0.947200894355774,1.8325790166854856,0.3212800621986389,0.9053192734718324,0.9053192734718324,0.0,130.6790313720703,106.0,37252.3125,0.0,1841.384765625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601109981536865,1.0,0.0,0.0,3.648757934570313,3.6487820148468018,8.883486088961945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.85546875,0.0,1528.542236328125,1895.4371337890625,0.0,3030.046142578125,0.904725968837738,1.0,0.0,3.0,1.0,0.0
12139140,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974822402000428,0.5276586413383484,0.4755347371101379,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096862792969,0.9597032070159912,0.4640127718448639,0.4396436512470245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323674201965332,0.3067388832569122,0.215870663523674,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8028433918952942,0.273740142583847,0.2611158192157745,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.730509340763092,0.2045609503984451,0.9299436807632446,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208268761634827,0.4622064232826233,0.4622064232826233,1.0,1.0,-2.7879228591918945,0.9494028091430664,1.838520050048828,0.3217539489269256,0.9074638485908508,0.9074638485908508,0.0,119.26736450195312,109.0,38413.3125,0.0,1799.7489013671875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780728578567505,1.0,0.0,0.0,3.663188934326172,3.663213014602661,8.953893484431319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.47607421875,0.0,1545.1373291015625,1895.4371337890625,0.0,3198.517822265625,0.907970666885376,1.0,0.0,3.0,1.0,0.0
12139200,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974822402000428,0.5276586413383484,0.4755347371101379,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096862792969,0.9597032070159912,0.4640127718448639,0.4396436512470245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323674201965332,0.3067388832569122,0.215870663523674,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8028433918952942,0.273740142583847,0.2611158192157745,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.730509340763092,0.2045609503984451,0.9299436807632446,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208268761634827,0.4622064232826233,0.4622064232826233,1.0,1.0,-2.7879228591918945,0.9494028091430664,1.838520050048828,0.3217539489269256,0.9074638485908508,0.9074638485908508,0.0,119.26736450195312,109.0,38413.3125,0.0,1799.7489013671875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780728578567505,1.0,0.0,0.0,3.663188934326172,3.663213014602661,8.953893484431319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.47607421875,0.0,1545.1373291015625,1895.4371337890625,0.0,3198.517822265625,0.907970666885376,1.0,0.0,3.0,1.0,0.0
12139260,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9986736178398132,0.5220010280609131,0.470894992351532,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.9650017023086548,0.4639164507389068,0.4401822388172149,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8350966572761536,0.3047810196876526,0.2149461656808853,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8059104681015015,0.2721006274223327,0.2601668238639831,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7319889664649963,0.2022051662206649,0.9223269820213318,285.0000915527344,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99822998046875,1.0,0.5172684788703918,0.4615396559238434,0.4615396559238434,1.0,1.0,-2.7716057300567627,0.9415525794029236,1.830053210258484,0.3177380859851837,0.9064719080924988,0.9064719080924988,0.0,116.68511962890624,112.0,39277.40234375,0.0,1762.65478515625,1.0,280.9580993652344,283.51904296875,292.4354248046875,295.0140380859375,293.1499938964844,293.1499938964844,280.6499938964844,35824.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964288234710693,1.0,0.0,0.0,3.670548915863037,3.6705729961395264,8.989909474621527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.28955078125,0.0,1554.8302001953125,1895.4371337890625,0.0,3370.2734375,0.9097360968589784,1.0,0.0,3.0,1.0,0.0
12139320,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9986736178398132,0.5220010280609131,0.470894992351532,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.9650017023086548,0.4639164507389068,0.4401822388172149,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8350966572761536,0.3047810196876526,0.2149461656808853,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8059104681015015,0.2721006274223327,0.2601668238639831,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7319889664649963,0.2022051662206649,0.9223269820213318,285.0000915527344,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99822998046875,1.0,0.5172684788703918,0.4615396559238434,0.4615396559238434,1.0,1.0,-2.7716057300567627,0.9415525794029236,1.830053210258484,0.3177380859851837,0.9064719080924988,0.9064719080924988,0.0,116.68511962890624,112.0,39277.40234375,0.0,1762.65478515625,1.0,280.9580993652344,283.51904296875,292.4354248046875,295.0140380859375,293.1499938964844,293.1499938964844,280.6499938964844,35824.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964288234710693,1.0,0.0,0.0,3.670548915863037,3.6705729961395264,8.989909474621527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.28955078125,0.0,1554.8302001953125,1895.4371337890625,0.0,3370.2734375,0.9097360968589784,1.0,0.0,3.0,1.0,0.0
12139380,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939435720443726,0.5160437822341919,0.4658167362213135,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.9622551202774048,0.4639426171779632,0.4402443468570709,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.831471860408783,0.3030970394611358,0.2137765437364578,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021794557571411,0.2706992328166961,0.2588527202606201,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7277061939239502,0.200030893087387,0.9126580357551576,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148501396179199,0.4608728587627411,0.4608728587627411,1.0,1.0,-2.7509765625,0.9320161938667296,1.8189603090286253,0.312703400850296,0.902624011039734,0.902624011039734,0.0,117.07312774658205,115.0,40057.01171875,0.0,1733.4683837890625,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092904925346376,1.0,0.0,0.0,3.6685192584991455,3.668543577194214,8.979970402833715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.90966796875,0.0,1554.4444580078125,1895.4371337890625,0.0,3490.01806640625,0.9094496369361876,1.0,0.0,3.0,1.0,0.0
12139440,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939435720443726,0.5160437822341919,0.4658167362213135,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.9622551202774048,0.4639426171779632,0.4402443468570709,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.831471860408783,0.3030970394611358,0.2137765437364578,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021794557571411,0.2706992328166961,0.2588527202606201,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7277061939239502,0.200030893087387,0.9126580357551576,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148501396179199,0.4608728587627411,0.4608728587627411,1.0,1.0,-2.7509765625,0.9320161938667296,1.8189603090286253,0.312703400850296,0.902624011039734,0.902624011039734,0.0,117.07312774658205,115.0,40057.01171875,0.0,1733.4683837890625,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092904925346376,1.0,0.0,0.0,3.6685192584991455,3.668543577194214,8.979970402833715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.90966796875,0.0,1554.4444580078125,1895.4371337890625,0.0,3490.01806640625,0.9094496369361876,1.0,0.0,3.0,1.0,0.0
12139500,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909084439277648,0.5131773352622986,0.463328868150711,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.637451171875,0.9601660966873168,0.4639610648155212,0.4403314292430877,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291782140731812,0.3023043572902679,0.2132605612277984,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997931838035583,0.2700447142124176,0.2582782804965973,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251452803611755,0.1989906132221222,0.90816468000412,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139718055725098,0.4605394601821899,0.4605394601821899,1.0,1.0,-2.741383075714112,0.927538275718689,1.8138446807861328,0.3102976381778717,0.8990879058837891,0.8990879058837891,0.0,117.60514068603516,115.0,40834.5390625,0.0,1721.6663818359375,1.0,280.4008178710937,283.08404541015625,292.4360046386719,295.1649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916534423828125,1.0,0.0,0.0,3.6637256145477295,3.6637496948242174,8.956517376645934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.11865234375,0.0,1550.2239990234375,1895.4371337890625,0.0,3557.14208984375,0.9084460139274596,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871432781219482,0.5102722644805908,0.4607381522655487,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5792236328125,0.9572921991348268,0.4639190435409546,0.4403263032436371,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263265490531921,0.3014830350875854,0.2127102613449096,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.7968209385871887,0.2693676054477691,0.2576734125614166,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220991253852844,0.1979377120733261,0.9036139249801636,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.513224720954895,0.4605691432952881,0.4605691432952881,1.0,1.0,-2.731406211853028,0.9236071705818176,1.8077991008758545,0.3085273802280426,0.8959797024726868,0.8959797024726868,0.0,118.4197235107422,118.0,40798.71484375,0.0,1710.68115234375,1.0,280.3581848144531,283.029052734375,292.4064636230469,295.0823974609375,293.1499938964844,293.1499938964844,280.6499938964844,36366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918549120426178,1.0,0.0,0.0,3.655735492706299,3.655759572982788,8.9174938011638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.64990234375,0.0,1542.3055419921875,1895.4371337890625,0.0,3575.7626953125,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12139620,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9817748069763184,0.5068929195404053,0.4570972025394439,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74566650390625,0.9541788101196288,0.4653875827789306,0.4412812292575836,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830319404602,0.3011305332183838,0.212208017706871,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931313514709473,0.269036054611206,0.2570931017398834,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.717859148979187,0.1966910064220428,0.8969687819480896,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124152898788452,0.4606285095214844,0.4606285095214844,1.0,1.0,-2.718878030776977,0.9187953472137452,1.8000825643539429,0.3061961531639099,0.8945790529251099,0.8945790529251099,0.0,119.54527282714844,121.0,39650.58984375,0.0,1697.462646484375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018670916557312,1.0,0.0,0.0,3.643874883651733,3.643898963928223,8.859723834575561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.41455078125,0.0,1528.573974609375,1895.4371337890625,0.0,3420.982177734375,0.9041206240653992,1.0,0.0,3.0,1.0,0.0
12139680,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9817748069763184,0.5068929195404053,0.4570972025394439,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74566650390625,0.9541788101196288,0.4653875827789306,0.4412812292575836,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830319404602,0.3011305332183838,0.212208017706871,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931313514709473,0.269036054611206,0.2570931017398834,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.717859148979187,0.1966910064220428,0.8969687819480896,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124152898788452,0.4606285095214844,0.4606285095214844,1.0,1.0,-2.718878030776977,0.9187953472137452,1.8000825643539429,0.3061961531639099,0.8945790529251099,0.8945790529251099,0.0,119.54527282714844,121.0,39650.58984375,0.0,1697.462646484375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018670916557312,1.0,0.0,0.0,3.643874883651733,3.643898963928223,8.859723834575561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.41455078125,0.0,1528.573974609375,1895.4371337890625,0.0,3420.982177734375,0.9041206240653992,1.0,0.0,3.0,1.0,0.0
12139740,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795293807983398,0.5053254961967468,0.4554182589054107,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.9546993374824524,0.4682854413986206,0.4437498450279236,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223468661308289,0.3020352125167846,0.2126713544130325,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925571203231812,0.2697767913341522,0.257596492767334,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7164291739463806,0.1964675039052963,0.895048975944519,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128396153450012,0.4606878757476806,0.4606878757476806,1.0,1.0,-2.718672037124634,0.918860912322998,1.7998111248016355,0.3060209155082702,0.8960528373718262,0.8960528373718262,0.0,120.10665893554688,124.0,38639.4375,0.0,1699.7674560546875,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839820027351379,1.0,0.0,0.0,3.639240264892578,3.639264106750488,8.837201335154532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3212890625,0.0,1522.0111083984375,1895.4371337890625,0.0,3253.88623046875,0.9029626846313475,1.0,0.0,3.0,1.0,0.0
12139800,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795293807983398,0.5053254961967468,0.4554182589054107,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.9546993374824524,0.4682854413986206,0.4437498450279236,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223468661308289,0.3020352125167846,0.2126713544130325,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925571203231812,0.2697767913341522,0.257596492767334,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7164291739463806,0.1964675039052963,0.895048975944519,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128396153450012,0.4606878757476806,0.4606878757476806,1.0,1.0,-2.718672037124634,0.918860912322998,1.7998111248016355,0.3060209155082702,0.8960528373718262,0.8960528373718262,0.0,120.10665893554688,124.0,38639.4375,0.0,1699.7674560546875,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839820027351379,1.0,0.0,0.0,3.639240264892578,3.639264106750488,8.837201335154532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3212890625,0.0,1522.0111083984375,1895.4371337890625,0.0,3253.88623046875,0.9029626846313475,1.0,0.0,3.0,1.0,0.0
12139860,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9778907895088196,0.5045497417449951,0.4545988142490387,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9559352993965148,0.4719111919403076,0.4470285177230835,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226039409637451,0.3036166727542877,0.2136856913566589,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.792773425579071,0.2711356580257416,0.2587714195251465,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159087657928467,0.1968893259763717,0.8964008688926697,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143615007400513,0.4605584740638733,0.4605584740638733,1.0,1.0,-2.725877046585083,0.9214863777160645,1.8043906688690183,0.3067744374275207,0.9002365469932556,0.9002365469932556,0.0,120.8933334350586,127.0,37735.63671875,0.0,1714.0362548828125,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,35860.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695136308670044,1.0,0.0,0.0,3.643696546554565,3.643720388412476,8.858856972437934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.86865234375,0.0,1525.1229248046875,1895.4371337890625,0.0,3118.248291015625,0.90379399061203,1.0,0.0,3.0,1.0,0.0
12139920,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9778907895088196,0.5045497417449951,0.4545988142490387,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9559352993965148,0.4719111919403076,0.4470285177230835,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226039409637451,0.3036166727542877,0.2136856913566589,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.792773425579071,0.2711356580257416,0.2587714195251465,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159087657928467,0.1968893259763717,0.8964008688926697,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143615007400513,0.4605584740638733,0.4605584740638733,1.0,1.0,-2.725877046585083,0.9214863777160645,1.8043906688690183,0.3067744374275207,0.9002365469932556,0.9002365469932556,0.0,120.8933334350586,127.0,37735.63671875,0.0,1714.0362548828125,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7069702148437,293.1499938964844,293.1499938964844,281.54998779296875,35860.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695136308670044,1.0,0.0,0.0,3.643696546554565,3.643720388412476,8.858856972437934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.86865234375,0.0,1525.1229248046875,1895.4371337890625,0.0,3118.248291015625,0.90379399061203,1.0,0.0,3.0,1.0,0.0
12139980,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9759897589683532,0.5042517185211182,0.4542641639709472,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.9568662643432616,0.4759664535522461,0.4507741928100586,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8227735161781311,0.3056117594242096,0.2150310575962066,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929122447967529,0.2728753387928009,0.2603613436222076,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7154967188835144,0.197717472910881,0.8998508453369141,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167502164840698,0.4604291021823883,0.4604291021823883,1.0,1.0,-2.7376458644866943,0.9259042143821716,1.811741590499878,0.3083012700080871,0.9071061015129088,0.9071061015129088,0.0,122.12007904052734,130.0,36899.83984375,0.0,1737.213623046875,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578727841377258,1.0,0.0,0.0,3.658043146133423,3.658067226409912,8.928756187742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.703125,0.0,1539.0999755859375,1895.4371337890625,0.0,3009.055908203125,0.9068224430084229,1.0,0.0,3.0,1.0,0.0
12140040,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9759897589683532,0.5042517185211182,0.4542641639709472,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.9568662643432616,0.4759664535522461,0.4507741928100586,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8227735161781311,0.3056117594242096,0.2150310575962066,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929122447967529,0.2728753387928009,0.2603613436222076,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7154967188835144,0.197717472910881,0.8998508453369141,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167502164840698,0.4604291021823883,0.4604291021823883,1.0,1.0,-2.7376458644866943,0.9259042143821716,1.811741590499878,0.3083012700080871,0.9071061015129088,0.9071061015129088,0.0,122.12007904052734,130.0,36899.83984375,0.0,1737.213623046875,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578727841377258,1.0,0.0,0.0,3.658043146133423,3.658067226409912,8.928756187742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.703125,0.0,1539.0999755859375,1895.4371337890625,0.0,3009.055908203125,0.9068224430084229,1.0,0.0,3.0,1.0,0.0
12140100,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742276072502136,0.5034277439117432,0.45395627617836,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22119140625,0.95648854970932,0.4775792360305786,0.4525876045227051,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222463726997375,0.3063150942325592,0.2156918942928314,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923537492752075,0.2735274136066437,0.2611620724201202,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147985100746155,0.197993591427803,0.9017693400382996,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.5181490778923035,0.460364431142807,0.460364431142807,1.0,1.0,-2.7435221672058105,0.9281020760536194,1.8154200315475464,0.309129387140274,0.9077791571617126,0.9077791571617126,0.0,123.08251953125,130.0,37872.38671875,0.0,1750.486083984375,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677516579627991,1.0,0.0,0.0,3.6654303073883057,3.665454387664795,8.964853464021871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.14013671875,0.0,1547.5885009765625,1895.4371337890625,0.0,3101.71923828125,0.9084421396255492,1.0,0.0,3.0,1.0,0.0
12140160,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704306721687316,0.5019208192825317,0.4528988301753998,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.9540645480155944,0.4786835610866546,0.453873872756958,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201398253440857,0.3066202104091644,0.2160596400499344,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901735305786133,0.2738490104675293,0.2616532444953918,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126758098602295,0.1979940980672836,0.9025818705558776,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194568037986755,0.4600838422775268,0.4600838422775268,1.0,1.0,-2.745811462402344,0.928463101387024,1.81734836101532,0.3089271485805511,0.9087533950805664,0.9087533950805664,0.0,124.64261627197266,133.0,38021.5625,0.0,1761.21923828125,1.0,281.2577209472656,283.7362670898437,292.4400329589844,294.9150695800781,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750523924827576,1.0,0.0,0.0,3.670961856842041,3.6709859371185294,8.991931963464594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.20361328125,0.0,1554.16357421875,1895.4371337890625,0.0,3170.1982421875,0.909738302230835,1.0,0.0,3.0,1.0,0.0
12140220,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598293900489808,0.4979452788829803,0.449777752161026,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.9463694095611572,0.4800091683864593,0.4555442035198211,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813747763633728,0.3065331578254699,0.2162728756666183,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836219668388367,0.2738535106182098,0.2620132565498352,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061227560043335,0.197404682636261,0.9015725255012512,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216766595840454,0.4595226943492889,0.4595226943492889,1.0,1.0,-2.743551731109619,0.926427721977234,1.8171240091323853,0.3072198331356048,0.9075138568878174,0.9075138568878174,0.0,128.52838134765625,136.0,39032.43359375,0.0,1776.003173828125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933709263801575,1.0,0.0,0.0,3.676839828491211,3.6768641471862793,9.020751576827024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2666015625,0.0,1562.18701171875,1895.4371337890625,0.0,3341.717529296875,0.9111724495887756,1.0,0.0,3.0,1.0,0.0
12140280,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598293900489808,0.4979452788829803,0.449777752161026,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.9463694095611572,0.4800091683864593,0.4555442035198211,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813747763633728,0.3065331578254699,0.2162728756666183,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836219668388367,0.2738535106182098,0.2620132565498352,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061227560043335,0.197404682636261,0.9015725255012512,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216766595840454,0.4595226943492889,0.4595226943492889,1.0,1.0,-2.743551731109619,0.926427721977234,1.8171240091323853,0.3072198331356048,0.9075138568878174,0.9075138568878174,0.0,128.52838134765625,136.0,39032.43359375,0.0,1776.003173828125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933709263801575,1.0,0.0,0.0,3.676839828491211,3.6768641471862793,9.020751576827024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2666015625,0.0,1562.18701171875,1895.4371337890625,0.0,3341.717529296875,0.9111724495887756,1.0,0.0,3.0,1.0,0.0
12140340,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473341107368468,0.4933293461799621,0.4459492862224579,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77490234375,0.9371543526649476,0.4806073904037475,0.4564309120178222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060652613639832,0.3058884143829345,0.2160373479127884,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760297060012817,0.2732894420623779,0.2617771625518799,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982181668281555,0.1962522566318512,0.8978173732757568,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232840180397034,0.458961546421051,0.458961546421051,1.0,1.0,-2.734941244125366,0.9218894839286804,1.813051700592041,0.30435711145401,0.9035354852676392,0.9035354852676392,0.0,132.72723388671875,139.0,39932.2109375,0.0,1782.6448974609375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907352328300476,1.0,0.0,0.0,3.673800468444824,3.6738247871398926,9.005844390230777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.36474609375,0.0,1560.582275390625,1895.4371337890625,0.0,3472.01611328125,0.910651445388794,1.0,0.0,3.0,1.0,0.0
12140400,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473341107368468,0.4933293461799621,0.4459492862224579,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77490234375,0.9371543526649476,0.4806073904037475,0.4564309120178222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060652613639832,0.3058884143829345,0.2160373479127884,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760297060012817,0.2732894420623779,0.2617771625518799,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982181668281555,0.1962522566318512,0.8978173732757568,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232840180397034,0.458961546421051,0.458961546421051,1.0,1.0,-2.734941244125366,0.9218894839286804,1.813051700592041,0.30435711145401,0.9035354852676392,0.9035354852676392,0.0,132.72723388671875,139.0,39932.2109375,0.0,1782.6448974609375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907352328300476,1.0,0.0,0.0,3.673800468444824,3.6738247871398926,9.005844390230777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.36474609375,0.0,1560.582275390625,1895.4371337890625,0.0,3472.01611328125,0.910651445388794,1.0,0.0,3.0,1.0,0.0
12140460,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345111846923828,0.4883990585803985,0.4417898654937744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716552734375,0.9279375076293944,0.4807698726654053,0.4568568766117096,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982080578804016,0.304947167634964,0.2155602127313614,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685533165931702,0.2723819613456726,0.2611744999885559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901759505271912,0.194752499461174,0.8923004865646362,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243496894836426,0.4587308764457702,0.4587308764457702,1.0,1.0,-2.722529649734497,0.9165165424346924,1.806013107299805,0.301457941532135,0.8968372344970703,0.8968372344970703,0.0,136.81979370117188,142.0,40744.984375,0.0,1783.0233154296875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179611206054688,1.0,0.0,0.0,3.660386085510254,3.660410404205322,8.940197062656807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.61865234375,0.0,1547.629150390625,1895.4371337890625,0.0,3570.330810546875,0.9078392386436462,1.0,0.0,3.0,1.0,0.0
12140520,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345111846923828,0.4883990585803985,0.4417898654937744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716552734375,0.9279375076293944,0.4807698726654053,0.4568568766117096,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982080578804016,0.304947167634964,0.2155602127313614,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685533165931702,0.2723819613456726,0.2611744999885559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901759505271912,0.194752499461174,0.8923004865646362,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243496894836426,0.4587308764457702,0.4587308764457702,1.0,1.0,-2.722529649734497,0.9165165424346924,1.806013107299805,0.301457941532135,0.8968372344970703,0.8968372344970703,0.0,136.81979370117188,142.0,40744.984375,0.0,1783.0233154296875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179611206054688,1.0,0.0,0.0,3.660386085510254,3.660410404205322,8.940197062656807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.61865234375,0.0,1547.629150390625,1895.4371337890625,0.0,3570.330810546875,0.9078392386436462,1.0,0.0,3.0,1.0,0.0
12140580,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253619313240052,0.4856071174144745,0.4387844800949096,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7419738769531,0.9221529960632324,0.4822978973388672,0.4579532146453857,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930880784988403,0.3051299154758453,0.2154978513717651,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635875344276428,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844131350517273,0.1938569694757461,0.8877865672111511,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253207087516785,0.4585002064704895,0.4585002064704895,1.0,1.0,-2.714417219161988,0.9128824472427368,1.801534652709961,0.2991429567337036,0.8954162001609802,0.8954162001609802,0.0,139.83592224121094,145.0,39637.74609375,0.0,1784.842529296875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36306.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902370810508728,1.0,0.0,0.0,3.648132085800171,3.64815616607666,8.880438713276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.48681640625,0.0,1533.3807373046875,1895.4371337890625,0.0,3425.673828125,0.9050803780555724,1.0,0.0,3.0,1.0,0.0
