time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140640,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253619313240052,0.4856071174144745,0.4387844800949096,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7419738769531,0.9221529960632324,0.4822978973388672,0.4579532146453857,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930880784988403,0.3051299154758453,0.2154978513717651,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635875344276428,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844131350517273,0.1938569694757461,0.8877865672111511,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253207087516785,0.4585002064704895,0.4585002064704895,1.0,1.0,-2.714417219161988,0.9128824472427368,1.801534652709961,0.2991429567337036,0.8954162001609802,0.8954162001609802,0.0,139.83592224121094,145.0,39637.74609375,0.0,1784.842529296875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36306.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902370810508728,1.0,0.0,0.0,3.648132085800171,3.64815616607666,8.880438713276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.48681640625,0.0,1533.3807373046875,1895.4371337890625,0.0,3425.673828125,0.9050803780555724,1.0,0.0,3.0,1.0,0.0
12140700,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9226886630058287,0.4849109053611755,0.4379863440990448,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9210007190704346,0.4836161136627197,0.4590494036674499,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919541001319885,0.3057007491588592,0.2158097028732299,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623947858810425,0.272626519203186,0.2611530125141144,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828246116638184,0.1937529891729354,0.8869768381118774,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260169506072998,0.4583849012851715,0.4583849012851715,1.0,1.0,-2.714453220367432,0.9126803874969482,1.801772832870484,0.2987008094787597,0.8963536024093628,0.8963536024093628,0.0,140.86329650878906,145.0,38728.3828125,0.0,1789.6551513671875,1.0,280.898681640625,283.4193725585937,292.2682800292969,294.681396484375,293.1499938964844,293.1499938964844,280.95001220703125,36204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911392688751221,1.0,0.0,0.0,3.644440650939941,3.644464731216431,8.862475624482613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9296875,0.0,1528.5228271484375,1895.4371337890625,0.0,3320.860107421875,0.9042268991470336,1.0,0.0,3.0,1.0,0.0
12140760,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209754467010498,0.484519362449646,0.4375927448272705,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.9207276701927184,0.4852054715156555,0.4604862630367279,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915607690811157,0.3065169751644134,0.2163376063108444,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618705630302429,0.2731767892837524,0.2616262435913086,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.681936502456665,0.1938507705926895,0.8871831893920898,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269110202789307,0.4583387672901153,0.4583387672901153,1.0,1.0,-2.717154026031494,0.913662850856781,1.803491234779358,0.2988542914390564,0.8968819975852966,0.8968819975852966,0.0,141.67431640625,148.0,38648.4921875,0.0,1797.47119140625,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852932453155518,1.0,0.0,0.0,3.643244743347168,3.643268823623657,8.856660542733152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8388671875,0.0,1526.4962158203125,1895.4371337890625,0.0,3266.164306640625,0.9038629531860352,1.0,0.0,3.0,1.0,0.0
12140820,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181764125823976,0.4841777384281158,0.4371981620788574,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14111328125,0.9207810759544371,0.488809734582901,0.4637809097766876,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913686037063599,0.3085609674453735,0.2176987826824188,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613760232925415,0.274643063545227,0.2629411518573761,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808534264564514,0.1944219768047332,0.8894122838973999,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291937589645386,0.4582464694976806,0.4582464694976806,1.0,1.0,-2.7265284061431885,0.9172101020812988,1.8093181848526,0.2998881042003631,0.9010621905326844,0.9010621905326844,0.0,143.3046112060547,151.0,37757.74609375,0.0,1819.198486328125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35864.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714075088500977,1.0,0.0,0.0,3.6475188732147217,3.647542953491211,8.877453296918247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.88134765625,0.0,1529.400390625,1895.4371337890625,0.0,3136.013671875,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
12140880,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181764125823976,0.4841777384281158,0.4371981620788574,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14111328125,0.9207810759544371,0.488809734582901,0.4637809097766876,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913686037063599,0.3085609674453735,0.2176987826824188,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613760232925415,0.274643063545227,0.2629411518573761,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808534264564514,0.1944219768047332,0.8894122838973999,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291937589645386,0.4582464694976806,0.4582464694976806,1.0,1.0,-2.7265284061431885,0.9172101020812988,1.8093181848526,0.2998881042003631,0.9010621905326844,0.9010621905326844,0.0,143.3046112060547,151.0,37757.74609375,0.0,1819.198486328125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35864.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714075088500977,1.0,0.0,0.0,3.6475188732147217,3.647542953491211,8.877453296918247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.88134765625,0.0,1529.400390625,1895.4371337890625,0.0,3136.013671875,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
12140940,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912782907485962,0.4819653034210205,0.4359094202518463,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734802246094,0.9184269309043884,0.4911433160305023,0.4665197134017944,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893694639205933,0.3097164332866668,0.2188214808702469,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759295642375946,0.2754313349723816,0.2640491127967834,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783714294433594,0.1945498436689376,0.8913986086845398,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531745433807373,0.4581542015075683,0.4581542015075683,1.0,1.0,-2.733348608016968,0.919731855392456,1.8136166334152224,0.3006455600261688,0.9000422358512878,0.9000422358512878,0.0,145.94264221191406,154.0,38820.78125,0.0,1841.84814453125,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.92120361328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868262767791748,1.0,0.0,0.0,3.649879693984986,3.6499037742614746,8.888948741514469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.43505859375,0.0,1532.7275390625,1895.4371337890625,0.0,3280.514892578125,0.905214786529541,1.0,0.0,3.0,1.0,0.0
12141000,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912782907485962,0.4819653034210205,0.4359094202518463,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734802246094,0.9184269309043884,0.4911433160305023,0.4665197134017944,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893694639205933,0.3097164332866668,0.2188214808702469,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759295642375946,0.2754313349723816,0.2640491127967834,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783714294433594,0.1945498436689376,0.8913986086845398,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531745433807373,0.4581542015075683,0.4581542015075683,1.0,1.0,-2.733348608016968,0.919731855392456,1.8136166334152224,0.3006455600261688,0.9000422358512878,0.9000422358512878,0.0,145.94264221191406,154.0,38820.78125,0.0,1841.84814453125,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.92120361328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868262767791748,1.0,0.0,0.0,3.649879693984986,3.6499037742614746,8.888948741514469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.43505859375,0.0,1532.7275390625,1895.4371337890625,0.0,3280.514892578125,0.905214786529541,1.0,0.0,3.0,1.0,0.0
12141060,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039114713668824,0.4781944155693054,0.4329550266265869,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.778564453125,0.912434458732605,0.4921122789382934,0.4678486883640289,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843931317329407,0.3098326027393341,0.2191672921180725,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545523643493652,0.2752992808818817,0.264270156621933,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732013821601868,0.1938848495483398,0.889978289604187,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338283777236938,0.4576809406280517,0.4576809406280517,1.0,1.0,-2.730376720428467,0.9176310896873474,1.8127455711364744,0.2989223301410675,0.8961715698242188,0.8961715698242188,0.0,149.80130004882812,157.0,39774.95703125,0.0,1855.2757568359373,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039657711982728,1.0,0.0,0.0,3.64464259147644,3.6446666717529297,8.863458447194716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96337890625,0.0,1528.416015625,1895.4371337890625,0.0,3440.5224609375,0.9041736125946044,1.0,0.0,3.0,1.0,0.0
12141120,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039114713668824,0.4781944155693054,0.4329550266265869,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.778564453125,0.912434458732605,0.4921122789382934,0.4678486883640289,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843931317329407,0.3098326027393341,0.2191672921180725,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545523643493652,0.2752992808818817,0.264270156621933,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732013821601868,0.1938848495483398,0.889978289604187,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338283777236938,0.4576809406280517,0.4576809406280517,1.0,1.0,-2.730376720428467,0.9176310896873474,1.8127455711364744,0.2989223301410675,0.8961715698242188,0.8961715698242188,0.0,149.80130004882812,157.0,39774.95703125,0.0,1855.2757568359373,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039657711982728,1.0,0.0,0.0,3.64464259147644,3.6446666717529297,8.863458447194716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.96337890625,0.0,1528.416015625,1895.4371337890625,0.0,3440.5224609375,0.9041736125946044,1.0,0.0,3.0,1.0,0.0
12141180,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971913456916809,0.4761126935482025,0.4306570887565613,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.9080496430397034,0.4940772354602813,0.4694187045097351,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806054949760437,0.3107292950153351,0.2196495682001114,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508046627044678,0.2756744623184204,0.2645178139209747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688565611839294,0.193518117070198,0.8881402611732483,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356704592704773,0.4572076499462127,0.4572076499462127,1.0,1.0,-2.7281603813171387,0.9158202409744264,1.812340259552002,0.2971220314502716,0.8975308537483215,0.8975308537483215,0.0,153.06967163085938,160.0,38758.5703125,0.0,1867.097900390625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685241699219,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923861980438232,1.0,0.0,0.0,3.6423654556274414,3.64238953590393,8.85238591763482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5537109375,0.0,1524.9713134765625,1895.4371337890625,0.0,3332.515625,0.9036085605621338,1.0,0.0,3.0,1.0,0.0
12141240,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971913456916809,0.4761126935482025,0.4306570887565613,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.9080496430397034,0.4940772354602813,0.4694187045097351,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806054949760437,0.3107292950153351,0.2196495682001114,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508046627044678,0.2756744623184204,0.2645178139209747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688565611839294,0.193518117070198,0.8881402611732483,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356704592704773,0.4572076499462127,0.4572076499462127,1.0,1.0,-2.7281603813171387,0.9158202409744264,1.812340259552002,0.2971220314502716,0.8975308537483215,0.8975308537483215,0.0,153.06967163085938,160.0,38758.5703125,0.0,1867.097900390625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685241699219,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923861980438232,1.0,0.0,0.0,3.6423654556274414,3.64238953590393,8.85238591763482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5537109375,0.0,1524.9713134765625,1895.4371337890625,0.0,3332.515625,0.9036085605621338,1.0,0.0,3.0,1.0,0.0
12141300,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951601386070251,0.4757058322429657,0.4301366806030273,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.9071602821350098,0.4955520033836365,0.470680683851242,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798125743865967,0.3115898370742798,0.2201786935329437,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498884797096252,0.2761885821819305,0.264935702085495,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676414608955383,0.1936060637235641,0.888303816318512,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367335081100464,0.4569709897041321,0.4569709897041321,1.0,1.0,-2.730382204055786,0.9162241816520692,1.8141579627990725,0.2968080341815948,0.8998442888259888,0.8998442888259888,0.0,154.27235412597656,160.0,37879.93359375,0.0,1876.112548828125,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822494745254517,1.0,0.0,0.0,3.644023895263672,3.644047737121582,8.860448588166037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.91552734375,0.0,1525.958984375,1895.4371337890625,0.0,3237.657958984375,0.9039396047592164,1.0,0.0,3.0,1.0,0.0
12141360,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938515186309814,0.4755801856517792,0.4299927353858948,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14630126953125,0.9069705009460448,0.4972738623619079,0.4722574949264526,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796407341957092,0.3126677572727203,0.220901533961296,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495161890983582,0.276887446641922,0.2655650675296783,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.666993260383606,0.1938636600971222,0.8893166184425354,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379511117935181,0.456853836774826,0.456853836774826,1.0,1.0,-2.734942674636841,0.9177790880203248,1.8171637058258057,0.2971356809139251,0.9017416834831238,0.9017416834831238,0.0,155.25933837890625,163.0,37829.890625,0.0,1887.744384765625,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.6562805175781,293.1499938964844,293.1499938964844,280.95001220703125,35822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771504759788513,1.0,0.0,0.0,3.6482632160186768,3.648287057876587,8.881076496436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.80224609375,0.0,1529.9072265625,1895.4371337890625,0.0,3189.87060546875,0.904785692691803,1.0,0.0,3.0,1.0,0.0
12141420,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892635107040405,0.4734381139278412,0.4287323951721191,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.9047878980636596,0.4993872344493866,0.474768728017807,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778136134147644,0.313874751329422,0.2220460474491119,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475144863128662,0.2775551378726959,0.2665433287620544,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938781440258026,0.8907216191291809,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404363870620728,0.4566194713115692,0.4566194713115692,1.0,1.0,-2.740694522857666,0.9195734262466432,1.821121096611023,0.2974379062652588,0.9007399678230286,0.9007399678230286,0.0,158.0589141845703,166.0,38877.203125,0.0,1909.7210693359373,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906030654907227,1.0,0.0,0.0,3.6515936851501465,3.651617765426636,8.897299039745121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1201171875,0.0,1534.4429931640625,1895.4371337890625,0.0,3315.84716796875,0.905578315258026,1.0,0.0,3.0,1.0,0.0
12141480,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892635107040405,0.4734381139278412,0.4287323951721191,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.9047878980636596,0.4993872344493866,0.474768728017807,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778136134147644,0.313874751329422,0.2220460474491119,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475144863128662,0.2775551378726959,0.2665433287620544,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938781440258026,0.8907216191291809,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404363870620728,0.4566194713115692,0.4566194713115692,1.0,1.0,-2.740694522857666,0.9195734262466432,1.821121096611023,0.2974379062652588,0.9007399678230286,0.9007399678230286,0.0,158.0589141845703,166.0,38877.203125,0.0,1909.7210693359373,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906030654907227,1.0,0.0,0.0,3.6515936851501465,3.651617765426636,8.897299039745121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1201171875,0.0,1534.4429931640625,1895.4371337890625,0.0,3315.84716796875,0.905578315258026,1.0,0.0,3.0,1.0,0.0
12141540,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818142414093018,0.4698190093040466,0.4259011447429657,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78009033203125,0.8999519348144531,0.5001986026763916,0.4759390652179718,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735819220542908,0.3141095340251922,0.2224653214216232,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434117197990417,0.2773631513118744,0.2666969895362854,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600310802459717,0.1931677758693695,0.8890364766120911,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424543023109436,0.4563851058483124,0.4563851058483124,1.0,1.0,-2.737368583679199,0.9177958369255066,1.8195728063583367,0.2961824834346771,0.8968802094459534,0.8968802094459534,0.0,161.92745971679688,169.0,39824.3203125,0.0,1922.607177734375,1.0,280.6582336425781,283.2714233398437,292.3523864746094,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066972136497498,1.0,0.0,0.0,3.646960496902466,3.646984577178955,8.874735613062512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0634765625,0.0,1530.8707275390625,1895.4371337890625,0.0,3465.92724609375,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12141600,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818142414093018,0.4698190093040466,0.4259011447429657,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78009033203125,0.8999519348144531,0.5001986026763916,0.4759390652179718,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735819220542908,0.3141095340251922,0.2224653214216232,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434117197990417,0.2773631513118744,0.2666969895362854,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600310802459717,0.1931677758693695,0.8890364766120911,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424543023109436,0.4563851058483124,0.4563851058483124,1.0,1.0,-2.737368583679199,0.9177958369255066,1.8195728063583367,0.2961824834346771,0.8968802094459534,0.8968802094459534,0.0,161.92745971679688,169.0,39824.3203125,0.0,1922.607177734375,1.0,280.6582336425781,283.2714233398437,292.3523864746094,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066972136497498,1.0,0.0,0.0,3.646960496902466,3.646984577178955,8.874735613062512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0634765625,0.0,1530.8707275390625,1895.4371337890625,0.0,3465.92724609375,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12141660,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759658336639404,0.4678849577903747,0.4237368702888489,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8964253067970276,0.5020646452903748,0.4773987531661987,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704988121986389,0.3151735961437225,0.2230545729398727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402338981628418,0.2777170538902282,0.2669146656990051,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973856925964,0.1927915811538696,0.8871166706085205,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544252336025238,0.4560223519802093,0.4560223519802093,1.0,1.0,-2.735174655914306,0.9162196516990662,1.818954944610596,0.2947062253952026,0.8982436060905457,0.8982436060905457,0.0,165.1590576171875,172.0,38801.49609375,0.0,1934.2703857421875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947942852973938,1.0,0.0,0.0,3.6450345516204834,3.6450583934783936,8.865363838594931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93310546875,0.0,1527.8634033203125,1895.4371337890625,0.0,3355.01318359375,0.9041982293128968,1.0,0.0,3.0,1.0,0.0
12141720,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759658336639404,0.4678849577903747,0.4237368702888489,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8964253067970276,0.5020646452903748,0.4773987531661987,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704988121986389,0.3151735961437225,0.2230545729398727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402338981628418,0.2777170538902282,0.2669146656990051,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973856925964,0.1927915811538696,0.8871166706085205,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544252336025238,0.4560223519802093,0.4560223519802093,1.0,1.0,-2.735174655914306,0.9162196516990662,1.818954944610596,0.2947062253952026,0.8982436060905457,0.8982436060905457,0.0,165.1590576171875,172.0,38801.49609375,0.0,1934.2703857421875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947942852973938,1.0,0.0,0.0,3.6450345516204834,3.6450583934783936,8.865363838594931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93310546875,0.0,1527.8634033203125,1895.4371337890625,0.0,3355.01318359375,0.9041982293128968,1.0,0.0,3.0,1.0,0.0
12141780,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731820583343506,0.4674903452396393,0.4231958091259002,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.8957149982452393,0.5052320957183838,0.4801911115646362,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699974775314331,0.3173199594020843,0.2244424968957901,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392525672912598,0.2789258956909179,0.2679535448551178,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654789388179779,0.193144142627716,0.8883000016212463,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465087294578552,0.4556595981121063,0.4556595981121063,1.0,1.0,-2.742210865020752,0.9182557463645936,1.8239551782608032,0.2948509752750397,0.902451992034912,0.902451992034912,0.0,167.30897521972656,175.0,37869.14453125,0.0,1955.34228515625,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795296549797058,1.0,0.0,0.0,3.651102781295776,3.6511268615722656,8.894907068679458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4375,0.0,1533.03271484375,1895.4371337890625,0.0,3212.1728515625,0.9054175615310668,1.0,0.0,3.0,1.0,0.0
12141840,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731820583343506,0.4674903452396393,0.4231958091259002,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.8957149982452393,0.5052320957183838,0.4801911115646362,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699974775314331,0.3173199594020843,0.2244424968957901,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392525672912598,0.2789258956909179,0.2679535448551178,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654789388179779,0.193144142627716,0.8883000016212463,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465087294578552,0.4556595981121063,0.4556595981121063,1.0,1.0,-2.742210865020752,0.9182557463645936,1.8239551782608032,0.2948509752750397,0.902451992034912,0.902451992034912,0.0,167.30897521972656,175.0,37869.14453125,0.0,1955.34228515625,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795296549797058,1.0,0.0,0.0,3.651102781295776,3.6511268615722656,8.894907068679458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4375,0.0,1533.03271484375,1895.4371337890625,0.0,3212.1728515625,0.9054175615310668,1.0,0.0,3.0,1.0,0.0
12141900,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.87181156873703,0.4668033719062805,0.4229618608951568,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8954108357429504,0.506525456905365,0.4816913604736328,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698323726654053,0.3182128965854645,0.2252226173877716,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388421297073364,0.279403954744339,0.2685770094394684,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541754007339478,0.1932739317417144,0.8894757628440857,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0155029296875,1.0,0.5477935671806335,0.4554782211780548,0.4554782211780548,1.0,1.0,-2.7468364238739014,0.9196980595588684,1.8271384239196773,0.2952025532722473,0.9017974734306335,0.9017974734306335,0.0,168.4496612548828,175.0,38800.34375,0.0,1967.964599609375,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873608112335205,1.0,0.0,0.0,3.653879165649414,3.6539032459259033,8.908439781407651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.35205078125,0.0,1536.4927978515625,1895.4371337890625,0.0,3285.517822265625,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
12141960,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692814707756042,0.4655089378356933,0.4220699071884155,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759826660156,0.8940385580062866,0.5073363780975342,0.4826914668083191,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687350511550903,0.3187491297721863,0.2257387042045593,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376374006271362,0.2795847952365875,0.2689233720302582,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528108716011047,0.1931755989789962,0.8897596001625061,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489861369132996,0.4552997648715973,0.4552997648715973,1.0,1.0,-2.7483489513397217,0.9199212193489076,1.828427791595459,0.2950446307659149,0.9014462828636168,0.9014462828636168,0.0,170.07418823242188,178.0,38917.890625,0.0,1977.96337890625,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930373787879944,1.0,0.0,0.0,3.654524803161621,3.6545488834381104,8.91158890681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.35546875,0.0,1537.6912841796875,1895.4371337890625,0.0,3338.600830078125,0.9062323570251464,1.0,0.0,3.0,1.0,0.0
12142020,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628047108650208,0.4620607495307922,0.4193863272666931,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.8898549675941467,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.76527339220047,0.3192140161991119,0.2263144850730896,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340978980064392,0.2793784141540527,0.2690620422363281,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924897283315658,0.8881661295890808,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.551011323928833,0.4549428820610046,0.4549428820610046,1.0,1.0,-2.745461225509644,0.9180499911308287,1.82741117477417,0.2936888337135315,0.8975860476493835,0.8975860476493835,0.0,173.91270446777344,181.0,39866.88671875,0.0,1991.36328125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092233777046204,1.0,0.0,0.0,3.649965763092041,3.6499898433685294,8.889368245945661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95947265625,0.0,1534.1976318359375,1895.4371337890625,0.0,3489.39501953125,0.905350148677826,1.0,0.0,3.0,1.0,0.0
12142080,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628047108650208,0.4620607495307922,0.4193863272666931,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.8898549675941467,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.76527339220047,0.3192140161991119,0.2263144850730896,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340978980064392,0.2793784141540527,0.2690620422363281,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924897283315658,0.8881661295890808,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.551011323928833,0.4549428820610046,0.4549428820610046,1.0,1.0,-2.745461225509644,0.9180499911308287,1.82741117477417,0.2936888337135315,0.8975860476493835,0.8975860476493835,0.0,173.91270446777344,181.0,39866.88671875,0.0,1991.36328125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092233777046204,1.0,0.0,0.0,3.649965763092041,3.6499898433685294,8.889368245945661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95947265625,0.0,1534.1976318359375,1895.4371337890625,0.0,3489.39501953125,0.905350148677826,1.0,0.0,3.0,1.0,0.0
12142140,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577516078948975,0.460271954536438,0.4173567593097687,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8868217468261719,0.5099998712539673,0.4853005111217499,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628324031829834,0.3205284178256988,0.227073460817337,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408255577087,0.2797253131866455,0.2692687213420868,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.1921407580375671,0.8863593935966492,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528286099433899,0.454585999250412,0.454585999250412,1.0,1.0,-2.743750095367432,0.9166551232337952,1.8270950317382808,0.2923798561096191,0.8989473581314087,0.8989473581314087,0.0,177.1207733154297,184.0,38843.08203125,0.0,2003.6676025390625,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974307179450989,1.0,0.0,0.0,3.648075580596924,3.648099660873413,8.880163591129531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8818359375,0.0,1531.235107421875,1895.4371337890625,0.0,3379.623046875,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
12142200,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577516078948975,0.460271954536438,0.4173567593097687,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8868217468261719,0.5099998712539673,0.4853005111217499,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628324031829834,0.3205284178256988,0.227073460817337,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408255577087,0.2797253131866455,0.2692687213420868,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.1921407580375671,0.8863593935966492,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528286099433899,0.454585999250412,0.454585999250412,1.0,1.0,-2.743750095367432,0.9166551232337952,1.8270950317382808,0.2923798561096191,0.8989473581314087,0.8989473581314087,0.0,177.1207733154297,184.0,38843.08203125,0.0,2003.6676025390625,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974307179450989,1.0,0.0,0.0,3.648075580596924,3.648099660873413,8.880163591129531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8818359375,0.0,1531.235107421875,1895.4371337890625,0.0,3379.623046875,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
12142260,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855424165725708,0.4600110948085785,0.4169349372386932,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.8863405585289001,0.5131457448005676,0.4880802929401397,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.762713611125946,0.3229114413261413,0.2286290973424911,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305643558502197,0.2809378504753113,0.2703073620796203,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925183832645416,0.8876527547836304,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551068186759949,0.4543329179286957,0.4543329179286957,1.0,1.0,-2.751248359680176,0.9190745949745178,1.8321738243103027,0.2929122745990753,0.9031507968902588,0.9031507968902588,0.0,179.26583862304688,187.0,37909.328125,0.0,2025.68798828125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822493553161621,1.0,0.0,0.0,3.65412974357605,3.654153823852539,8.909661914913158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.552734375,0.0,1536.4072265625,1895.4371337890625,0.0,3237.656982421875,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12142320,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855424165725708,0.4600110948085785,0.4169349372386932,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.8863405585289001,0.5131457448005676,0.4880802929401397,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.762713611125946,0.3229114413261413,0.2286290973424911,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305643558502197,0.2809378504753113,0.2703073620796203,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925183832645416,0.8876527547836304,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551068186759949,0.4543329179286957,0.4543329179286957,1.0,1.0,-2.751248359680176,0.9190745949745178,1.8321738243103027,0.2929122745990753,0.9031507968902588,0.9031507968902588,0.0,179.26583862304688,187.0,37909.328125,0.0,2025.68798828125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822493553161621,1.0,0.0,0.0,3.65412974357605,3.654153823852539,8.909661914913158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.552734375,0.0,1536.4072265625,1895.4371337890625,0.0,3237.656982421875,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12142380,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520813584327698,0.4581859111785888,0.4159400761127472,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757385253906,0.8849223256111145,0.515169084072113,0.4905166327953338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618607878684998,0.3245407938957214,0.2300691753625869,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291987538337708,0.2815982699394226,0.2712792158126831,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925730258226394,0.8892133831977844,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576010346412659,0.4540798366069793,0.4540798366069793,1.0,1.0,-2.7577641010284424,0.921091854572296,1.836672306060791,0.2935032546520233,0.9021400809288024,0.9021400809288024,0.0,182.0408477783203,190.0,38959.63671875,0.0,2049.183349609375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958150744438171,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926262466957269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3193359375,0.0,1541.049072265625,1895.4371337890625,0.0,3364.5439453125,0.906905472278595,1.0,0.0,3.0,1.0,0.0
12142440,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520813584327698,0.4581859111785888,0.4159400761127472,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757385253906,0.8849223256111145,0.515169084072113,0.4905166327953338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618607878684998,0.3245407938957214,0.2300691753625869,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291987538337708,0.2815982699394226,0.2712792158126831,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925730258226394,0.8892133831977844,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576010346412659,0.4540798366069793,0.4540798366069793,1.0,1.0,-2.7577641010284424,0.921091854572296,1.836672306060791,0.2935032546520233,0.9021400809288024,0.9021400809288024,0.0,182.0408477783203,190.0,38959.63671875,0.0,2049.183349609375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958150744438171,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926262466957269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3193359375,0.0,1541.049072265625,1895.4371337890625,0.0,3364.5439453125,0.906905472278595,1.0,0.0,3.0,1.0,0.0
