time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142500,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494916558265686,0.4566738605499267,0.4148498177528381,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.8832964897155762,0.5156465172767639,0.4912157654762268,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606375217437744,0.3249670267105102,0.2305153906345367,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817177772522,0.2815885543823242,0.2714574038982391,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413965821266174,0.1923268437385559,0.8888970613479614,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.558699369430542,0.4539532959461212,0.4539532959461212,1.0,1.0,-2.757668256759644,0.9207857847213744,1.836882472038269,0.2932315468788147,0.8999919295310974,0.8999919295310974,0.0,183.85662841796875,190.0,39853.55859375,0.0,2057.564453125,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065835475921632,1.0,0.0,0.0,3.656545162200928,3.656569242477417,8.921443850340438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.83740234375,0.0,1540.77587890625,1895.4371337890625,0.0,3464.870849609375,0.9067211151123048,1.0,0.0,3.0,1.0,0.0
12142560,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.846424400806427,0.4549049735069275,0.413405567407608,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7794189453125,0.8811706304550171,0.5158568024635315,0.4915745258331299,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589757442474365,0.3251978754997253,0.230779230594635,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.726033091545105,0.281389057636261,0.2714162170886993,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395264863967896,0.1919116526842117,0.8877273797988892,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596405863761902,0.4537406861782074,0.4537406861782074,1.0,1.0,-2.7552287578582764,0.9193914532661438,1.835837364196777,0.2923961877822876,0.8982702493667603,0.8982702493667603,0.0,185.8824462890625,178.0,39911.19921875,0.0,2063.143798828125,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120985269546508,1.0,0.0,0.0,3.6529719829559326,3.652996063232422,8.904016794986092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3095703125,0.0,1537.5460205078125,1895.4371337890625,0.0,3516.068603515625,0.9060225486755372,1.0,0.0,3.0,1.0,0.0
12142620,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479254841804504,0.4532725811004638,0.4112835824489593,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8850784301757812,0.5176429152488708,0.4926976263523102,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624418139457703,0.3267380595207214,0.2315060496330261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284058928489685,0.2817512154579162,0.2713852822780609,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636901855469,0.1916002929210662,0.8849030137062073,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569624900817871,0.4533154666423797,0.4533154666423797,1.0,1.0,-2.751463890075684,0.917026937007904,1.8344368934631348,0.2907763421535492,0.8995946049690247,0.8995946049690247,0.0,182.85446166992188,166.0,38860.09765625,0.0,2042.8704833984373,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003467559814453,1.0,0.0,0.0,3.651031732559204,3.651055812835693,8.894560892258596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.765625,0.0,1534.5377197265625,1895.4371337890625,0.0,3406.81640625,0.9055397510528564,1.0,0.0,3.0,1.0,0.0
12142680,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479254841804504,0.4532725811004638,0.4112835824489593,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8850784301757812,0.5176429152488708,0.4926976263523102,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624418139457703,0.3267380595207214,0.2315060496330261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284058928489685,0.2817512154579162,0.2713852822780609,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636901855469,0.1916002929210662,0.8849030137062073,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569624900817871,0.4533154666423797,0.4533154666423797,1.0,1.0,-2.751463890075684,0.917026937007904,1.8344368934631348,0.2907763421535492,0.8995946049690247,0.8995946049690247,0.0,182.85446166992188,166.0,38860.09765625,0.0,2042.8704833984373,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003467559814453,1.0,0.0,0.0,3.651031732559204,3.651055812835693,8.894560892258596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.765625,0.0,1534.5377197265625,1895.4371337890625,0.0,3406.81640625,0.9055397510528564,1.0,0.0,3.0,1.0,0.0
12142740,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8560967445373535,0.4531989097595215,0.4106471240520477,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14080810546875,0.8960527777671814,0.5207580327987671,0.4950435757637024,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720400094985962,0.3294017612934112,0.2329567819833755,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360270619392395,0.2830283343791961,0.2720794677734375,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920625567436218,0.8846521377563477,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524677634239197,0.4528902173042297,0.4528902173042297,1.0,1.0,-2.755787849426269,0.917821764945984,1.8379660844802856,0.2905712425708771,0.9037100076675416,0.9037100076675416,0.0,174.92372131347656,154.0,37888.109375,0.0,2012.576416015625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850094079971313,1.0,0.0,0.0,3.6568820476531982,3.656906127929688,8.92308889888227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4091796875,0.0,1539.5211181640625,1895.4371337890625,0.0,3263.506591796875,0.9067145586013794,1.0,0.0,3.0,1.0,0.0
12142800,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8560967445373535,0.4531989097595215,0.4106471240520477,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14080810546875,0.8960527777671814,0.5207580327987671,0.4950435757637024,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720400094985962,0.3294017612934112,0.2329567819833755,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360270619392395,0.2830283343791961,0.2720794677734375,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920625567436218,0.8846521377563477,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524677634239197,0.4528902173042297,0.4528902173042297,1.0,1.0,-2.755787849426269,0.917821764945984,1.8379660844802856,0.2905712425708771,0.9037100076675416,0.9037100076675416,0.0,174.92372131347656,154.0,37888.109375,0.0,2012.576416015625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850094079971313,1.0,0.0,0.0,3.6568820476531982,3.656906127929688,8.92308889888227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4091796875,0.0,1539.5211181640625,1895.4371337890625,0.0,3263.506591796875,0.9067145586013794,1.0,0.0,3.0,1.0,0.0
12142860,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745850324630737,0.4556853175163269,0.4120999276638031,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9191826581954956,0.5270400047302246,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792232871055603,0.3356777131557464,0.2364805042743683,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.28827765583992,0.2757692635059356,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969575136899948,0.8999015092849731,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485823154449463,0.4526404738426208,0.4526404738426208,1.0,1.0,-2.7903892993927,0.9308170080184937,1.859572410583496,0.2956666648387909,0.9030842781066896,0.9030842781066896,0.0,161.8121795654297,142.0,39291.63671875,0.0,2006.074951171875,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020263671875,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899177610874176,1.0,0.0,0.0,3.6605191230773926,3.660543203353882,8.940846782934386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17431640625,0.0,1544.28759765625,1895.4371337890625,0.0,3395.917236328125,0.9075705409049988,1.0,0.0,3.0,1.0,0.0
12142920,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745850324630737,0.4556853175163269,0.4120999276638031,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9191826581954956,0.5270400047302246,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792232871055603,0.3356777131557464,0.2364805042743683,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.28827765583992,0.2757692635059356,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969575136899948,0.8999015092849731,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485823154449463,0.4526404738426208,0.4526404738426208,1.0,1.0,-2.7903892993927,0.9308170080184937,1.859572410583496,0.2956666648387909,0.9030842781066896,0.9030842781066896,0.0,161.8121795654297,142.0,39291.63671875,0.0,2006.074951171875,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020263671875,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899177610874176,1.0,0.0,0.0,3.6605191230773926,3.660543203353882,8.940846782934386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17431640625,0.0,1544.28759765625,1895.4371337890625,0.0,3395.917236328125,0.9075705409049988,1.0,0.0,3.0,1.0,0.0
12142980,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891292154788971,0.4548920691013336,0.4114874899387359,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.828369140625,0.9419540762901306,0.5302574634552002,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106520175933838,0.3392321467399597,0.238984927535057,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701396942138672,0.2909711599349975,0.2783477902412414,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995707005262375,0.9116721749305724,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444428324699402,0.4523907303810119,0.4523907303810119,1.0,1.0,-2.8136777877807617,0.9393367171287536,1.8743411302566528,0.2993964552879333,0.9000701308250427,0.9000701308250427,0.0,150.70127868652344,130.0,40577.4375,0.0,1990.476318359375,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186128973960876,1.0,0.0,0.0,3.65774178504944,3.657765865325928,8.927285080062575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.638671875,0.0,1542.488525390625,1895.4371337890625,0.0,3576.35205078125,0.9070594906806946,1.0,0.0,3.0,1.0,0.0
12143040,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891292154788971,0.4548920691013336,0.4114874899387359,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.828369140625,0.9419540762901306,0.5302574634552002,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106520175933838,0.3392321467399597,0.238984927535057,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701396942138672,0.2909711599349975,0.2783477902412414,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995707005262375,0.9116721749305724,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444428324699402,0.4523907303810119,0.4523907303810119,1.0,1.0,-2.8136777877807617,0.9393367171287536,1.8743411302566528,0.2993964552879333,0.9000701308250427,0.9000701308250427,0.0,150.70127868652344,130.0,40577.4375,0.0,1990.476318359375,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186128973960876,1.0,0.0,0.0,3.65774178504944,3.657765865325928,8.927285080062575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.638671875,0.0,1542.488525390625,1895.4371337890625,0.0,3576.35205078125,0.9070594906806946,1.0,0.0,3.0,1.0,0.0
12143100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989953398704529,0.4539713561534881,0.4106437563896179,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.9521870017051696,0.5312682390213013,0.5039988160133362,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186385035514832,0.3404784202575683,0.2398230582475662,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778969407081604,0.2917535603046417,0.2790522873401642,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.688819408416748,0.2003063261508941,0.9148099422454834,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419660210609436,0.4522658288478851,0.4522658288478851,1.0,1.0,-2.819421768188477,0.9412938356399536,1.8781278133392327,0.3002350926399231,0.8970551490783691,0.8970551490783691,0.0,145.6815643310547,130.0,41538.5078125,0.0,1975.614990234375,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929851233959198,1.0,0.0,0.0,3.653435230255127,3.653459310531616,8.906274615583243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7119140625,0.0,1538.605712890625,1895.4371337890625,0.0,3679.777587890625,0.9061427116394044,1.0,0.0,3.0,1.0,0.0
12143160,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065331220626832,0.452799916267395,0.4094655215740204,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64605712890625,0.961712658405304,0.5319785475730896,0.5045614838600159,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261924982070923,0.3414700031280517,0.2404290437698364,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854397296905518,0.29225754737854,0.2794356346130371,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695889413356781,0.2007505148649215,0.9164368510246276,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.539176881313324,0.4517943561077118,0.4517943561077118,1.0,1.0,-2.821831226348877,0.9412482380867004,1.8805830478668213,0.2998075485229492,0.8945135474205017,0.8945135474205017,0.0,140.85183715820312,118.0,41642.83203125,0.0,1956.2568359375,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935642957687378,1.0,0.0,0.0,3.64642071723938,3.646444797515869,8.872108310242766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.271484375,0.0,1531.6099853515625,1895.4371337890625,0.0,3732.753662109375,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12143220,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928227961063385,0.4522750079631805,0.4080580174922943,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.9830155372619628,0.5347158312797546,0.5062724351882935,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449963927268982,0.3444401621818542,0.2419356405735016,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041752576828003,0.2938725650310516,0.2803125381469726,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832770347595,0.2019255012273788,0.9190903902053832,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331676602363586,0.4508513808250427,0.4508513808250427,1.0,1.0,-2.828242063522339,0.9416871070861816,1.8865549564361568,0.2989373505115509,0.8942573666572571,0.8942573666572571,0.0,130.1345672607422,106.0,40662.5234375,0.0,1914.88232421875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254878163337708,1.0,0.0,0.0,3.637611389160156,3.6376354694366455,8.829292710288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.626953125,0.0,1521.0166015625,1895.4371337890625,0.0,3639.71435546875,0.9026673436164856,1.0,0.0,3.0,1.0,0.0
12143280,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928227961063385,0.4522750079631805,0.4080580174922943,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.9830155372619628,0.5347158312797546,0.5062724351882935,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449963927268982,0.3444401621818542,0.2419356405735016,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041752576828003,0.2938725650310516,0.2803125381469726,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832770347595,0.2019255012273788,0.9190903902053832,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331676602363586,0.4508513808250427,0.4508513808250427,1.0,1.0,-2.828242063522339,0.9416871070861816,1.8865549564361568,0.2989373505115509,0.8942573666572571,0.8942573666572571,0.0,130.1345672607422,106.0,40662.5234375,0.0,1914.88232421875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254878163337708,1.0,0.0,0.0,3.637611389160156,3.6376354694366455,8.829292710288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.626953125,0.0,1521.0166015625,1895.4371337890625,0.0,3639.71435546875,0.9026673436164856,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557154774665833,0.453133761882782,0.4081908464431762,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.9990000128746032,0.538976788520813,0.5006895661354065,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691830635070801,0.3483853340148926,0.2442230135202407,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258814811706543,0.2962246239185333,0.2819507122039795,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315239310264587,0.2036264836788177,0.9241286516189576,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.526868462562561,0.4499084055423736,0.4499084055423736,1.0,1.0,-2.833959579467773,0.9419289231300354,1.8920307159423828,0.2969972491264343,0.896818995475769,0.896818995475769,0.0,119.16340637207033,109.0,39655.171875,0.0,1870.0003662109373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125593900680542,1.0,0.0,0.0,3.636890649795532,3.6369147300720215,8.825794566291734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08203125,0.0,1518.63720703125,1895.4371337890625,0.0,3520.340576171875,0.9023651480674744,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557154774665833,0.453133761882782,0.4081908464431762,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.9990000128746032,0.538976788520813,0.5006895661354065,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691830635070801,0.3483853340148926,0.2442230135202407,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258814811706543,0.2962246239185333,0.2819507122039795,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315239310264587,0.2036264836788177,0.9241286516189576,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.526868462562561,0.4499084055423736,0.4499084055423736,1.0,1.0,-2.833959579467773,0.9419289231300354,1.8920307159423828,0.2969972491264343,0.896818995475769,0.896818995475769,0.0,119.16340637207033,109.0,39655.171875,0.0,1870.0003662109373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125593900680542,1.0,0.0,0.0,3.636890649795532,3.6369147300720215,8.825794566291734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08203125,0.0,1518.63720703125,1895.4371337890625,0.0,3520.340576171875,0.9023651480674744,1.0,0.0,3.0,1.0,0.0
12143460,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669852256774902,0.4544204771518707,0.4091033637523651,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20538330078125,0.9990000128746032,0.5467209219932556,0.4850808382034302,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819954991340637,0.3527469336986542,0.2470674365758896,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.836176872253418,0.29892498254776,0.2842543721199035,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406857013702393,0.2056417018175125,0.9320168495178224,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240185260772705,0.4494581520557403,0.4494581520557403,1.0,1.0,-2.8304784297943115,0.9394321441650392,1.891046166419983,0.2967824339866638,0.9017302989959716,0.9017302989959716,0.0,114.9925765991211,112.0,38633.96875,0.0,1845.3699951171875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009305238723756,1.0,0.0,0.0,3.644925832748413,3.6449496746063232,8.864835763233714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8681640625,0.0,1525.7786865234375,1895.4371337890625,0.0,3412.2568359375,0.9040017127990724,1.0,0.0,3.0,1.0,0.0
12143520,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669852256774902,0.4544204771518707,0.4091033637523651,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20538330078125,0.9990000128746032,0.5467209219932556,0.4850808382034302,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819954991340637,0.3527469336986542,0.2470674365758896,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.836176872253418,0.29892498254776,0.2842543721199035,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406857013702393,0.2056417018175125,0.9320168495178224,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240185260772705,0.4494581520557403,0.4494581520557403,1.0,1.0,-2.8304784297943115,0.9394321441650392,1.891046166419983,0.2967824339866638,0.9017302989959716,0.9017302989959716,0.0,114.9925765991211,112.0,38633.96875,0.0,1845.3699951171875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009305238723756,1.0,0.0,0.0,3.644925832748413,3.6449496746063232,8.864835763233714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8681640625,0.0,1525.7786865234375,1895.4371337890625,0.0,3412.2568359375,0.9040017127990724,1.0,0.0,3.0,1.0,0.0
12143580,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721006751060486,0.4538362026214599,0.4090823233127594,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.9990000128746032,0.5540823936462402,0.4772759079933166,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899463415145874,0.3560014367103576,0.2495547831058502,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422789573669434,0.3007644414901733,0.2862203121185303,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462681531906128,0.207079216837883,0.93916654586792,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235568881034851,0.449007898569107,0.449007898569107,1.0,1.0,-2.8350164890289307,0.9401843547821044,1.8948321342468264,0.2967962324619293,0.9013862013816832,0.9013862013816832,0.0,113.1655502319336,115.0,39636.6875,0.0,1843.664794921875,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169275164604188,1.0,0.0,0.0,3.650660514831543,3.650684595108032,8.892752703104634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.71435546875,0.0,1532.9141845703125,1895.4371337890625,0.0,3560.777099609375,0.905325412750244,1.0,0.0,3.0,1.0,0.0
12143640,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721006751060486,0.4538362026214599,0.4090823233127594,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.9990000128746032,0.5540823936462402,0.4772759079933166,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899463415145874,0.3560014367103576,0.2495547831058502,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422789573669434,0.3007644414901733,0.2862203121185303,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462681531906128,0.207079216837883,0.93916654586792,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235568881034851,0.449007898569107,0.449007898569107,1.0,1.0,-2.8350164890289307,0.9401843547821044,1.8948321342468264,0.2967962324619293,0.9013862013816832,0.9013862013816832,0.0,113.1655502319336,115.0,39636.6875,0.0,1843.664794921875,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169275164604188,1.0,0.0,0.0,3.650660514831543,3.650684595108032,8.892752703104634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.71435546875,0.0,1532.9141845703125,1895.4371337890625,0.0,3560.777099609375,0.905325412750244,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9721986055374146,0.4529221653938293,0.4084516763687134,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.9990000128746032,0.5569018721580505,0.4763899147510528,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916407227516174,0.3571804165840149,0.2504765093326568,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433426022529602,0.3012775778770447,0.2868291139602661,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472656965255737,0.2074629366397857,0.9413763880729676,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238741040229797,0.4487827718257904,0.4487827718257904,1.0,1.0,-2.83768892288208,0.9407142400741576,1.896974802017212,0.2968802750110626,0.8996207118034363,0.8996207118034363,0.0,113.04593658447266,115.0,40569.0,0.0,1847.2833251953125,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285979866981506,1.0,0.0,0.0,3.650984048843384,3.651008129119873,8.894328402675455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.287109375,0.0,1534.0609130859375,1895.4371337890625,0.0,3668.28369140625,0.9054311513900756,1.0,0.0,3.0,1.0,0.0
12143760,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709371328353882,0.4517502784729004,0.4074689149856567,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83819580078125,0.9990000128746032,0.5591002106666565,0.4771692752838135,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920212388038635,0.3581453263759613,0.2511983513832092,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432417511940002,0.3015735447406769,0.2871900498867035,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471837401390076,0.2076452374458313,0.9425911903381348,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244306325912476,0.4485614895820617,0.4485614895820617,1.0,1.0,-2.8402061462402344,0.9411900043487548,1.8990161418914795,0.2969531118869781,0.8983211517333984,0.8983211517333984,0.0,113.34564208984376,118.0,40676.734375,0.0,1852.69384765625,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351237416267396,1.0,0.0,0.0,3.648870229721069,3.648894309997559,8.884032922651386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.18994140625,0.0,1532.4110107421875,1895.4371337890625,0.0,3728.014404296875,0.9050543904304504,1.0,0.0,3.0,1.0,0.0
12143820,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686437249183656,0.4512223303318023,0.4064911007881164,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.9990000128746032,0.5638698935508728,0.4794928431510925,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927955627441406,0.3611779510974884,0.2530604004859924,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428934216499329,0.3028974831104278,0.2882127165794372,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746779203414917,0.2084579467773437,0.9455674886703492,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262447595596313,0.4481189250946045,0.4481189250946045,1.0,1.0,-2.8488609790802,0.943547546863556,1.9053133726119995,0.297622799873352,0.9005234241485596,0.9005234241485596,0.0,114.27360534667967,136.0,39715.45703125,0.0,1870.8675537109373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260272979736328,1.0,0.0,0.0,3.6501641273498535,3.650188207626343,8.890334015632106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83251953125,0.0,1532.9215087890625,1895.4371337890625,0.0,3644.67431640625,0.9052863717079164,1.0,0.0,3.0,1.0,0.0
12143880,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686437249183656,0.4512223303318023,0.4064911007881164,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.9990000128746032,0.5638698935508728,0.4794928431510925,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927955627441406,0.3611779510974884,0.2530604004859924,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428934216499329,0.3028974831104278,0.2882127165794372,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746779203414917,0.2084579467773437,0.9455674886703492,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262447595596313,0.4481189250946045,0.4481189250946045,1.0,1.0,-2.8488609790802,0.943547546863556,1.9053133726119995,0.297622799873352,0.9005234241485596,0.9005234241485596,0.0,114.27360534667967,136.0,39715.45703125,0.0,1870.8675537109373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260272979736328,1.0,0.0,0.0,3.6501641273498535,3.650188207626343,8.890334015632106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83251953125,0.0,1532.9215087890625,1895.4371337890625,0.0,3644.67431640625,0.9052863717079164,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564806818962096,0.4500200450420379,0.4059611856937408,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.9990000128746032,0.5665685534477234,0.4968403875827789,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845970034599304,0.3638897240161896,0.2552498281002044,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347935676574707,0.303997665643692,0.2896071374416351,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395712733268738,0.2091183960437774,0.9500166177749634,284.8538818359375,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343190431594849,0.4476763904094696,0.4476763904094696,1.0,1.0,-2.87870454788208,0.9541056752204896,1.924598932266236,0.3015813529491424,0.8979328274726868,0.8979328274726868,0.0,119.9231185913086,139.0,40943.32421875,0.0,1946.32421875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393739104270936,1.0,0.0,0.0,3.647770166397095,3.647794246673584,8.878677135726321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02685546875,0.0,1531.3182373046875,1895.4371337890625,0.0,3766.75048828125,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564806818962096,0.4500200450420379,0.4059611856937408,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.9990000128746032,0.5665685534477234,0.4968403875827789,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845970034599304,0.3638897240161896,0.2552498281002044,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347935676574707,0.303997665643692,0.2896071374416351,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395712733268738,0.2091183960437774,0.9500166177749634,284.8538818359375,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343190431594849,0.4476763904094696,0.4476763904094696,1.0,1.0,-2.87870454788208,0.9541056752204896,1.924598932266236,0.3015813529491424,0.8979328274726868,0.8979328274726868,0.0,119.9231185913086,139.0,40943.32421875,0.0,1946.32421875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393739104270936,1.0,0.0,0.0,3.647770166397095,3.647794246673584,8.878677135726321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02685546875,0.0,1531.3182373046875,1895.4371337890625,0.0,3766.75048828125,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453363418579102,0.4498286247253418,0.4055107533931732,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419311523437,0.9990000128746032,0.5675239562988281,0.512407660484314,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779293894767761,0.3672246038913727,0.2574653923511505,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088305473328,0.3054739534854889,0.2909493446350097,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516644477844,0.2099470496177673,0.9538645148277284,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409790873527527,0.4469006955623626,0.4469006955623626,1.0,1.0,-2.905785322189331,0.9628089666366576,1.942976355552673,0.3047108352184295,0.9006524682044983,0.9006524682044983,0.0,125.17169189453124,142.0,40180.1171875,0.0,2016.6475830078125,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318222999572754,1.0,0.0,0.0,3.649611473083496,3.649635553359986,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6298828125,0.0,1532.1893310546875,1895.4371337890625,0.0,3697.833251953125,0.9051560759544371,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453363418579102,0.4498286247253418,0.4055107533931732,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419311523437,0.9990000128746032,0.5675239562988281,0.512407660484314,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779293894767761,0.3672246038913727,0.2574653923511505,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088305473328,0.3054739534854889,0.2909493446350097,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516644477844,0.2099470496177673,0.9538645148277284,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409790873527527,0.4469006955623626,0.4469006955623626,1.0,1.0,-2.905785322189331,0.9628089666366576,1.942976355552673,0.3047108352184295,0.9006524682044983,0.9006524682044983,0.0,125.17169189453124,142.0,40180.1171875,0.0,2016.6475830078125,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318222999572754,1.0,0.0,0.0,3.649611473083496,3.649635553359986,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6298828125,0.0,1532.1893310546875,1895.4371337890625,0.0,3697.833251953125,0.9051560759544371,1.0,0.0,3.0,1.0,0.0
12144180,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359259605407716,0.4486949741840362,0.4050635397434234,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788452148437,0.9990000128746032,0.5673865675926208,0.5254393815994263,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8730842471122742,0.3700326681137085,0.2597311437129974,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227891325950623,0.3065684735774994,0.2923420369625091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173867225647,0.2104963213205337,0.9577866196632384,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780517578125,1.0,0.546973705291748,0.4461250007152557,0.4461250007152557,1.0,1.0,-2.93002986907959,0.9703601598739624,1.959669828414917,0.3072757720947265,0.8983771204948425,0.8983771204948425,0.0,129.7348175048828,145.0,41299.53125,0.0,2079.9658203125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472656846046448,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7197265625,0.0,1531.6754150390625,1895.4371337890625,0.0,3838.296142578125,0.904920220375061,1.0,0.0,3.0,1.0,0.0
12144240,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359259605407716,0.4486949741840362,0.4050635397434234,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788452148437,0.9990000128746032,0.5673865675926208,0.5254393815994263,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8730842471122742,0.3700326681137085,0.2597311437129974,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227891325950623,0.3065684735774994,0.2923420369625091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173867225647,0.2104963213205337,0.9577866196632384,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780517578125,1.0,0.546973705291748,0.4461250007152557,0.4461250007152557,1.0,1.0,-2.93002986907959,0.9703601598739624,1.959669828414917,0.3072757720947265,0.8983771204948425,0.8983771204948425,0.0,129.7348175048828,145.0,41299.53125,0.0,2079.9658203125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472656846046448,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7197265625,0.0,1531.6754150390625,1895.4371337890625,0.0,3838.296142578125,0.904920220375061,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310491681098938,0.4483409523963928,0.4045448303222656,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.9990000128746032,0.5672368407249451,0.5318824052810669,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706068992614746,0.371551364660263,0.2607063353061676,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8201025724411011,0.3071516454219818,0.2928459942340851,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262582778930664,0.2107624113559723,0.9589695930480956,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.549694299697876,0.4457371532917022,0.4457371532917022,1.0,1.0,-2.9403505325317383,0.9734333157539368,1.9669171571731567,0.3082114458084106,0.9000239372253418,0.9000239372253418,0.0,131.9610595703125,145.0,40531.37890625,0.0,2108.640380859375,1.0,280.9012451171875,283.537353515625,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94258052110672,1.0,0.0,0.0,3.648457765579224,3.648481845855713,8.882024076228845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.40185546875,0.0,1531.3218994140625,1895.4371337890625,0.0,3795.882568359375,0.9049649834632874,1.0,0.0,3.0,1.0,0.0
