time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144360,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272587895393372,0.448497474193573,0.4045819044113159,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.9990000128746032,0.5675225257873535,0.5365581512451172,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689275979995728,0.3734283447265625,0.2619633972644806,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180559873580933,0.3080016672611236,0.29361292719841,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.724359929561615,0.2112277299165725,0.9609977006912231,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523154139518738,0.4452166259288788,0.4452166259288788,1.0,1.0,-2.950888156890869,0.976296067237854,1.9745920896530151,0.308912992477417,0.9013565182685852,0.9013565182685852,0.0,133.99200439453125,148.0,40527.9765625,0.0,2136.89208984375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405244588851928,1.0,0.0,0.0,3.65112829208374,3.6511521339416495,8.895030987332575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.01904296875,0.0,1533.6689453125,1895.4371337890625,0.0,3777.212646484375,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177476167678832,0.4472785890102386,0.4040986597537994,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.9940748810768129,0.5677045583724976,0.5380197763442993,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641019463539124,0.3762258887290954,0.2642500400543213,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.812627375125885,0.3089905977249145,0.2949404120445251,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194516062736511,0.2116664350032806,0.9645254015922546,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568475723266602,0.4441755712032318,0.4441755712032318,1.0,1.0,-2.964172840118408,0.9789945483207704,1.9851783514022827,0.3086960911750793,0.8990656137466431,0.8990656137466431,0.0,138.53158569335938,151.0,41471.28125,0.0,2180.194091796875,1.0,280.6578369140625,283.37469482421875,291.4563903808594,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556316137313844,1.0,0.0,0.0,3.6504948139190674,3.6505188941955566,8.89194552655681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6318359375,0.0,1534.025146484375,1895.4371337890625,0.0,3913.5517578125,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177476167678832,0.4472785890102386,0.4040986597537994,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.9940748810768129,0.5677045583724976,0.5380197763442993,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641019463539124,0.3762258887290954,0.2642500400543213,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.812627375125885,0.3089905977249145,0.2949404120445251,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194516062736511,0.2116664350032806,0.9645254015922546,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568475723266602,0.4441755712032318,0.4441755712032318,1.0,1.0,-2.964172840118408,0.9789945483207704,1.9851783514022827,0.3086960911750793,0.8990656137466431,0.8990656137466431,0.0,138.53158569335938,151.0,41471.28125,0.0,2180.194091796875,1.0,280.6578369140625,283.37469482421875,291.4563903808594,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556316137313844,1.0,0.0,0.0,3.6504948139190674,3.6505188941955566,8.89194552655681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6318359375,0.0,1534.025146484375,1895.4371337890625,0.0,3913.5517578125,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12144540,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90791654586792,0.4469623863697052,0.4035554528236389,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.9875854849815368,0.5695534944534302,0.5393713116645813,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587284684181213,0.3795970380306244,0.2664960622787475,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063866496086121,0.3102874457836151,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138275504112244,0.2122863382101059,0.9674373865127563,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603415369987488,0.4431345164775848,0.4431345164775848,1.0,1.0,-2.969258546829224,0.978484272956848,1.990774273872376,0.3077064454555511,0.9019955992698668,0.9019955992698668,0.0,143.33062744140625,154.0,40607.85546875,0.0,2215.9658203125,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478244185447692,1.0,0.0,0.0,3.653631210327149,3.6536552906036377,8.90723129032267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.41015625,1895.4371337890625,0.0,3843.341552734375,0.9060298800468444,1.0,0.0,3.0,1.0,0.0
12144600,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90791654586792,0.4469623863697052,0.4035554528236389,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.9875854849815368,0.5695534944534302,0.5393713116645813,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587284684181213,0.3795970380306244,0.2664960622787475,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063866496086121,0.3102874457836151,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138275504112244,0.2122863382101059,0.9674373865127563,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603415369987488,0.4431345164775848,0.4431345164775848,1.0,1.0,-2.969258546829224,0.978484272956848,1.990774273872376,0.3077064454555511,0.9019955992698668,0.9019955992698668,0.0,143.33062744140625,154.0,40607.85546875,0.0,2215.9658203125,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478244185447692,1.0,0.0,0.0,3.653631210327149,3.6536552906036377,8.90723129032267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.41015625,1895.4371337890625,0.0,3843.341552734375,0.9060298800468444,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014077186584472,0.4456972777843475,0.4029927253723144,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.9832135438919068,0.5709174871444702,0.5411391854286194,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855770468711853,0.3824168145656585,0.2687753140926361,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698163986206,0.3111836910247803,0.2973404228687286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.710039496421814,0.21266870200634,0.9705644249916076,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.56378573179245,0.4423537254333496,0.4423537254333496,1.0,1.0,-2.9786698818206787,0.9802162051200868,1.9984537363052368,0.3077374398708343,0.8996614813804626,0.8996614813804626,0.0,147.0516815185547,157.0,41524.4921875,0.0,2251.428466796875,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619327187538148,1.0,0.0,0.0,3.653020143508911,3.6530442237854,8.904251558305987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1416015625,0.0,1536.8282470703125,1895.4371337890625,0.0,3969.795166015625,0.9059677124023438,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014077186584472,0.4456972777843475,0.4029927253723144,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.9832135438919068,0.5709174871444702,0.5411391854286194,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855770468711853,0.3824168145656585,0.2687753140926361,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698163986206,0.3111836910247803,0.2973404228687286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.710039496421814,0.21266870200634,0.9705644249916076,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.56378573179245,0.4423537254333496,0.4423537254333496,1.0,1.0,-2.9786698818206787,0.9802162051200868,1.9984537363052368,0.3077374398708343,0.8996614813804626,0.8996614813804626,0.0,147.0516815185547,157.0,41524.4921875,0.0,2251.428466796875,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619327187538148,1.0,0.0,0.0,3.653020143508911,3.6530442237854,8.904251558305987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1416015625,0.0,1536.8282470703125,1895.4371337890625,0.0,3969.795166015625,0.9059677124023438,1.0,0.0,3.0,1.0,0.0
12144780,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895761251449585,0.4453873038291931,0.4023878872394562,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.9793010354042052,0.5730808973312378,0.542879581451416,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534150719642639,0.3858667612075805,0.2710200846195221,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986510396003723,0.3124310374259949,0.2984112203121185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213918685913,0.2132654190063476,0.973042607307434,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669124722480774,0.4415729641914367,0.4415729641914367,1.0,1.0,-2.9869906902313232,0.9815556406974792,2.005434989929199,0.3073843717575073,0.9025532007217408,0.9025532007217408,0.0,150.42945861816406,160.0,40682.953125,0.0,2283.419189453125,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7412109375,0.0,1539.186767578125,1895.4371337890625,0.0,3895.56494140625,0.9065861105918884,1.0,0.0,3.0,1.0,0.0
12144840,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895761251449585,0.4453873038291931,0.4023878872394562,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.9793010354042052,0.5730808973312378,0.542879581451416,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534150719642639,0.3858667612075805,0.2710200846195221,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986510396003723,0.3124310374259949,0.2984112203121185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213918685913,0.2132654190063476,0.973042607307434,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669124722480774,0.4415729641914367,0.4415729641914367,1.0,1.0,-2.9869906902313232,0.9815556406974792,2.005434989929199,0.3073843717575073,0.9025532007217408,0.9025532007217408,0.0,150.42945861816406,160.0,40682.953125,0.0,2283.419189453125,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7412109375,0.0,1539.186767578125,1895.4371337890625,0.0,3895.56494140625,0.9065861105918884,1.0,0.0,3.0,1.0,0.0
12144900,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937961459159851,0.4450150430202484,0.4023756682872772,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.9780545830726624,0.5740166306495667,0.5440409779548645,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529738187789917,0.387487381696701,0.2723157703876495,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975578308105469,0.312997817993164,0.2991195023059845,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054234743118286,0.2135502994060516,0.9749343395233154,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685490369796753,0.4411825537681579,0.4411825537681579,1.0,1.0,-2.9930593967437744,0.9829393029212952,2.010119915008545,0.3075878024101257,0.9011794924736024,0.9011794924736024,0.0,151.8572235107422,160.0,41512.07421875,0.0,2301.558837890625,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961976170539856,1.0,0.0,0.0,3.65693998336792,3.656964063644409,8.923371410674008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.3818359375,0.0,1540.6392822265625,1895.4371337890625,0.0,3970.181640625,0.9067646861076356,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905553817749023,0.4441251158714294,0.4018117487430572,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802185058594,0.9756693243980408,0.5744699835777283,0.5447028875350952,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514683246612549,0.3887452781200409,0.2733318209648132,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444130897522,0.3132711946964264,0.2995529472827911,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033997178077698,0.2136122286319732,0.9759402871131896,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700422525405884,0.4407893419265747,0.4407893419265747,1.0,1.0,-2.996134281158448,0.983172595500946,2.0129616260528564,0.3073256611824035,0.9001782536506653,0.9001782536506653,0.0,153.7183837890625,163.0,41599.1171875,0.0,2316.590576171875,1.0,280.6576538085937,283.3805847167969,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674983024597168,1.0,0.0,0.0,3.6554114818573,3.655435562133789,8.915912985685281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.681640625,0.0,1539.513671875,1895.4371337890625,0.0,4019.1376953125,0.906504452228546,1.0,0.0,3.0,1.0,0.0
12145020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882654070854187,0.44157475233078,0.3999108672142029,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.9693430066108704,0.5745291709899902,0.5451803207397461,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472260236740112,0.3906539976596832,0.2749140560626983,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899391055107117,0.3132491409778595,0.2998731434345245,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913877487183,0.2132569700479507,0.975849449634552,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725609660148621,0.4400028884410858,0.4400028884410858,1.0,1.0,-2.99660873413086,0.9814797639846802,2.0151290893554688,0.3058490753173828,0.8948938846588135,0.8948938846588135,0.0,157.89407348632812,166.0,42420.1875,0.0,2338.79296875,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827533960342408,1.0,0.0,0.0,3.645759105682373,3.645782947540283,8.868888698998489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2744140625,0.0,1530.5469970703125,1895.4371337890625,0.0,4152.611328125,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12145080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882654070854187,0.44157475233078,0.3999108672142029,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.9693430066108704,0.5745291709899902,0.5451803207397461,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472260236740112,0.3906539976596832,0.2749140560626983,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899391055107117,0.3132491409778595,0.2998731434345245,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913877487183,0.2132569700479507,0.975849449634552,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725609660148621,0.4400028884410858,0.4400028884410858,1.0,1.0,-2.99660873413086,0.9814797639846802,2.0151290893554688,0.3058490753173828,0.8948938846588135,0.8948938846588135,0.0,157.89407348632812,166.0,42420.1875,0.0,2338.79296875,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827533960342408,1.0,0.0,0.0,3.645759105682373,3.645782947540283,8.868888698998489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2744140625,0.0,1530.5469970703125,1895.4371337890625,0.0,4152.611328125,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12145140,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877055823802948,0.4406990110874176,0.3986938297748565,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.964850127696991,0.575920045375824,0.5460990071296692,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448485136032104,0.3936867117881775,0.2768040001392364,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861297130584717,0.3139265477657318,0.3003398478031158,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133425027132034,0.9758136868476868,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574833869934082,0.4392164051532745,0.4392164051532745,1.0,1.0,-2.999028444290161,0.9805397987365724,2.018488645553589,0.304434984922409,0.8950108289718628,0.8950108289718628,0.0,161.15011596679688,169.0,41487.5078125,0.0,2359.8447265625,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720938801765442,1.0,0.0,0.0,3.638599157333374,3.638622999191284,8.834087452669337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3037109375,0.0,1521.783447265625,1895.4371337890625,0.0,4059.62841796875,0.9028571844100952,1.0,0.0,3.0,1.0,0.0
12145200,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877055823802948,0.4406990110874176,0.3986938297748565,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.964850127696991,0.575920045375824,0.5460990071296692,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448485136032104,0.3936867117881775,0.2768040001392364,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861297130584717,0.3139265477657318,0.3003398478031158,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133425027132034,0.9758136868476868,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574833869934082,0.4392164051532745,0.4392164051532745,1.0,1.0,-2.999028444290161,0.9805397987365724,2.018488645553589,0.304434984922409,0.8950108289718628,0.8950108289718628,0.0,161.15011596679688,169.0,41487.5078125,0.0,2359.8447265625,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720938801765442,1.0,0.0,0.0,3.638599157333374,3.638622999191284,8.834087452669337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3037109375,0.0,1521.783447265625,1895.4371337890625,0.0,4059.62841796875,0.9028571844100952,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752301335334778,0.4413399398326874,0.3990612626075744,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.9640207290649414,0.5788164138793945,0.5485818982124329,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845676600933075,0.3979438841342926,0.2796273231506347,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855039834976196,0.3155992329120636,0.3017691671848297,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933425664901733,0.2142481356859207,0.979301691055298,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.577667772769928,0.4385817945003509,0.4385817945003509,1.0,1.0,-3.011751174926758,0.9838408827781676,2.0279102325439453,0.3049797713756561,0.8980214595794678,0.8980214595794678,0.0,163.11505126953125,172.0,40661.97265625,0.0,2393.13427734375,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593233466148376,1.0,0.0,0.0,3.639548540115357,3.6395723819732666,8.838698590807326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33447265625,0.0,1521.2398681640625,1895.4371337890625,0.0,3946.552001953125,0.902929425239563,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752301335334778,0.4413399398326874,0.3990612626075744,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.9640207290649414,0.5788164138793945,0.5485818982124329,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845676600933075,0.3979438841342926,0.2796273231506347,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855039834976196,0.3155992329120636,0.3017691671848297,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933425664901733,0.2142481356859207,0.979301691055298,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.577667772769928,0.4385817945003509,0.4385817945003509,1.0,1.0,-3.011751174926758,0.9838408827781676,2.0279102325439453,0.3049797713756561,0.8980214595794678,0.8980214595794678,0.0,163.11505126953125,172.0,40661.97265625,0.0,2393.13427734375,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593233466148376,1.0,0.0,0.0,3.639548540115357,3.6395723819732666,8.838698590807326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33447265625,0.0,1521.2398681640625,1895.4371337890625,0.0,3946.552001953125,0.902929425239563,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874670147895813,0.4426680505275726,0.4001400470733642,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.264892578125,0.9644777774810792,0.5824674367904663,0.5518768429756165,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476382493972778,0.4028553664684295,0.282958060503006,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860761880874634,0.3178550899028778,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740963935852,0.215697094798088,0.9853977560997008,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519026756287,0.4379471838474273,0.4379471838474273,1.0,1.0,-3.0307812690734863,0.9895192384719848,2.041261911392212,0.3065114021301269,0.9039170742034912,0.9039170742034912,0.0,164.8328094482422,175.0,39996.578125,0.0,2437.07666015625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490377306938172,1.0,0.0,0.0,3.6501119136810303,3.650135755538941,8.89007935711561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34716796875,0.0,1531.0059814453125,1895.4371337890625,0.0,3854.289306640625,0.905116856098175,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874670147895813,0.4426680505275726,0.4001400470733642,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.264892578125,0.9644777774810792,0.5824674367904663,0.5518768429756165,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476382493972778,0.4028553664684295,0.282958060503006,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860761880874634,0.3178550899028778,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740963935852,0.215697094798088,0.9853977560997008,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519026756287,0.4379471838474273,0.4379471838474273,1.0,1.0,-3.0307812690734863,0.9895192384719848,2.041261911392212,0.3065114021301269,0.9039170742034912,0.9039170742034912,0.0,164.8328094482422,175.0,39996.578125,0.0,2437.07666015625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490377306938172,1.0,0.0,0.0,3.6501119136810303,3.650135755538941,8.89007935711561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34716796875,0.0,1531.0059814453125,1895.4371337890625,0.0,3854.289306640625,0.905116856098175,1.0,0.0,3.0,1.0,0.0
12145500,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.873987078666687,0.4427113234996795,0.4005924165248871,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.9643011689186096,0.5837682485580444,0.5534806847572327,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482896089553833,0.4049147069454193,0.2846148312091827,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860746383666992,0.3187286257743835,0.3048491775989532,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937302350997925,0.2162779867649078,0.9887524843215942,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830523371696472,0.4376298487186432,0.4376298487186432,1.0,1.0,-3.040541648864746,0.9924339056015016,2.048107624053955,0.3074003756046295,0.9037908911705016,0.9037908911705016,0.0,165.95361328125,175.0,40814.89453125,0.0,2461.041015625,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590645432472228,1.0,0.0,0.0,3.655306816101074,3.655330657958984,8.915402531783911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.01611328125,0.0,1537.1434326171875,1895.4371337890625,0.0,3944.24267578125,0.9062502384185792,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716343641281128,0.4420942962169647,0.400320440530777,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.9624353051185608,0.5844228267669678,0.5543917417526245,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.847506582736969,0.406484991312027,0.2858798503875732,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846911549568176,0.319206178188324,0.305511474609375,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924492120742798,0.2165548205375671,0.9908556938171388,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847958922386169,0.4371369183063507,0.4371369183063507,1.0,1.0,-3.0461626052856445,0.9933857321739196,2.05277681350708,0.3072603940963745,0.9041341543197632,0.9041341543197632,0.0,167.7425079345703,178.0,40941.32421875,0.0,2480.84765625,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966262698173523,1.0,0.0,0.0,3.658479690551758,3.658503770828247,8.930887247515784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.99169921875,0.0,1541.1024169921875,1895.4371337890625,0.0,4008.211669921875,0.9070268273353576,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650117516517639,0.4399164617061615,0.3987999856472015,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.9564846158027648,0.5846519470214844,0.5550960302352905,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442015647888184,0.4088419377803802,0.2878111004829407,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395654678345,0.3194240927696228,0.3061076998710632,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200075149536,0.2164762169122696,0.9922232627868652,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.587736189365387,0.4361510574817657,0.4361510574817657,1.0,1.0,-3.0498738288879395,0.9923911094665528,2.057482957839966,0.3056827783584595,0.9015204906463624,0.9015204906463624,0.0,172.04861450195312,181.0,41841.54296875,0.0,2510.226318359375,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841295480728148,1.0,0.0,0.0,3.659168958663941,3.6591930389404297,8.934252377912344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.390625,0.0,1543.397216796875,1895.4371337890625,0.0,4164.51513671875,0.9073114395141602,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650117516517639,0.4399164617061615,0.3987999856472015,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.9564846158027648,0.5846519470214844,0.5550960302352905,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442015647888184,0.4088419377803802,0.2878111004829407,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395654678345,0.3194240927696228,0.3061076998710632,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200075149536,0.2164762169122696,0.9922232627868652,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.587736189365387,0.4361510574817657,0.4361510574817657,1.0,1.0,-3.0498738288879395,0.9923911094665528,2.057482957839966,0.3056827783584595,0.9015204906463624,0.9015204906463624,0.0,172.04861450195312,181.0,41841.54296875,0.0,2510.226318359375,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841295480728148,1.0,0.0,0.0,3.659168958663941,3.6591930389404297,8.934252377912344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.390625,0.0,1543.397216796875,1895.4371337890625,0.0,4164.51513671875,0.9073114395141602,1.0,0.0,3.0,1.0,0.0
12145740,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8575988411903381,0.4370738863945007,0.3965592980384826,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6733703613281,0.9492567777633668,0.5839985609054565,0.5548445582389832,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400813937187195,0.4105786979198456,0.2892423570156097,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.774667501449585,0.3189937472343445,0.3060180842876434,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430129051208,0.2157936096191406,0.9906364679336548,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899078249931335,0.4351651668548584,0.4351651668548584,1.0,1.0,-3.046589136123657,0.988762140274048,2.0578272342681885,0.3029637336730957,0.8961477875709534,0.8961477875709534,0.0,176.56558227539062,184.0,42637.4296875,0.0,2527.5185546875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979962706565856,1.0,0.0,0.0,3.650304317474365,3.650328397750856,8.891017273526813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.962890625,0.0,1535.444580078125,1895.4371337890625,0.0,4283.083984375,0.905501902103424,1.0,0.0,3.0,1.0,0.0
12145800,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8575988411903381,0.4370738863945007,0.3965592980384826,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6733703613281,0.9492567777633668,0.5839985609054565,0.5548445582389832,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400813937187195,0.4105786979198456,0.2892423570156097,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.774667501449585,0.3189937472343445,0.3060180842876434,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430129051208,0.2157936096191406,0.9906364679336548,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899078249931335,0.4351651668548584,0.4351651668548584,1.0,1.0,-3.046589136123657,0.988762140274048,2.0578272342681885,0.3029637336730957,0.8961477875709534,0.8961477875709534,0.0,176.56558227539062,184.0,42637.4296875,0.0,2527.5185546875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979962706565856,1.0,0.0,0.0,3.650304317474365,3.650328397750856,8.891017273526813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.962890625,0.0,1535.444580078125,1895.4371337890625,0.0,4283.083984375,0.905501902103424,1.0,0.0,3.0,1.0,0.0
12145860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527688384056091,0.4360823631286621,0.3952201604843139,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84674072265625,0.9445931911468506,0.5848981738090515,0.5552642345428467,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381103873252869,0.4136321544647217,0.2911209762096405,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936235427856,0.3194084763526916,0.3062122464179992,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927648544312,0.2156534045934677,0.9895090460777284,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363332748413,0.4344938993453979,0.4344938993453979,1.0,1.0,-3.046607255935669,0.9871258735656738,2.059481382369995,0.3012494146823883,0.8961691856384277,0.8961691856384277,0.0,179.84056091308594,187.0,41676.19921875,0.0,2544.593505859375,1.0,280.6421813964844,283.3730163574219,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985251784324646,1.0,0.0,0.0,3.6434402465820312,3.643464326858521,8.857610964696505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8427734375,0.0,1527.0936279296875,1895.4371337890625,0.0,4174.20458984375,0.903932809829712,1.0,0.0,3.0,1.0,0.0
12145920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527688384056091,0.4360823631286621,0.3952201604843139,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84674072265625,0.9445931911468506,0.5848981738090515,0.5552642345428467,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381103873252869,0.4136321544647217,0.2911209762096405,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936235427856,0.3194084763526916,0.3062122464179992,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927648544312,0.2156534045934677,0.9895090460777284,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363332748413,0.4344938993453979,0.4344938993453979,1.0,1.0,-3.046607255935669,0.9871258735656738,2.059481382369995,0.3012494146823883,0.8961691856384277,0.8961691856384277,0.0,179.84056091308594,187.0,41676.19921875,0.0,2544.593505859375,1.0,280.6421813964844,283.3730163574219,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985251784324646,1.0,0.0,0.0,3.6434402465820312,3.643464326858521,8.857610964696505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8427734375,0.0,1527.0936279296875,1895.4371337890625,0.0,4174.20458984375,0.903932809829712,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513181209564209,0.4366717934608459,0.3955221474170685,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.9437978267669678,0.5874311923980713,0.5573742389678955,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391176462173462,0.4179964363574981,0.294001966714859,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807851791382,0.3209055066108703,0.3074544668197632,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.2164013534784317,0.9922095537185668,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338226020336151,0.4338226020336151,1.0,1.0,-3.0577003955841064,0.9896597862243652,2.068040609359741,0.3012564182281494,0.8991931676864624,0.8991931676864624,0.0,181.72706604003903,190.0,40876.8671875,0.0,2575.56005859375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704874753952026,1.0,0.0,0.0,3.6444246768951416,3.644448757171631,8.862398317432962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77392578125,0.0,1526.620849609375,1895.4371337890625,0.0,4045.50146484375,0.9040189385414124,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513181209564209,0.4366717934608459,0.3955221474170685,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.9437978267669678,0.5874311923980713,0.5573742389678955,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391176462173462,0.4179964363574981,0.294001966714859,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807851791382,0.3209055066108703,0.3074544668197632,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.2164013534784317,0.9922095537185668,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338226020336151,0.4338226020336151,1.0,1.0,-3.0577003955841064,0.9896597862243652,2.068040609359741,0.3012564182281494,0.8991931676864624,0.8991931676864624,0.0,181.72706604003903,190.0,40876.8671875,0.0,2575.56005859375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704874753952026,1.0,0.0,0.0,3.6444246768951416,3.644448757171631,8.862398317432962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77392578125,0.0,1526.620849609375,1895.4371337890625,0.0,4045.50146484375,0.9040189385414124,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510528206825256,0.4373208880424499,0.3959599137306213,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.9439541697502136,0.5890875458717346,0.5587747693061829,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400465250015259,0.4205018579959869,0.295648843050003,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708826661109924,0.321938693523407,0.3083317577838897,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.678392767906189,0.2170296907424926,0.9946572184562684,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.2736511230469,285.2379150390625,1.0,0.5958990454673767,0.4334869384765625,0.4334869384765625,1.0,1.0,-3.0658833980560303,0.99190753698349,2.0739760398864746,0.3016575872898102,0.9027422666549684,0.9027422666549684,0.0,182.55555725097656,190.0,40334.140625,0.0,2595.58203125,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619635939598083,1.0,0.0,0.0,3.6486878395080566,3.648711681365967,8.883143891580403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8583984375,0.0,1530.177978515625,1895.4371337890625,0.0,3970.070068359375,0.904906928539276,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512804508209229,0.438190758228302,0.3967136144638061,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.944676399230957,0.5909849405288696,0.5605100989341736,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414202928543091,0.4232109487056732,0.2975033223628998,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715310454368591,0.3231545388698578,0.3094345331192016,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426803588867,0.2178254425525665,0.9980024695396424,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.597648024559021,0.4330902099609375,0.4330902099609375,1.0,1.0,-3.076449155807495,0.9949007630348206,2.08154845237732,0.3022696077823639,0.9057331681251526,0.9057331681251526,0.0,183.2405700683593,193.0,40409.63671875,0.0,2619.5517578125,1.0,281.2418518066406,283.8797302246094,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95933198928833,1.0,0.0,0.0,3.656098127365112,3.6561222076416016,8.919263336792937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25048828125,0.0,1537.449951171875,1895.4371337890625,0.0,3946.628662109375,0.9064365029335022,1.0,0.0,3.0,1.0,0.0
