time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490082025527954,0.4376632869243622,0.3969834744930267,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0945739746094,0.9429574608802797,0.5926808714866638,0.5628445148468018,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417455554008484,0.426961600780487,0.3005527555942535,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705943584442139,0.3244273662567138,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186278104782104,1.0032949447631836,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146399974823,0.4322967529296875,0.4322967529296875,1.0,1.0,-3.0916264057159424,0.998602330684662,2.093024015426636,0.3028004467487335,0.9060541987419128,0.9060541987419128,0.0,186.0650787353516,181.0,41269.7265625,0.0,2663.928466796875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760147333145142,1.0,0.0,0.0,3.665383100509644,3.665407419204712,8.964623816609674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40625,0.0,1548.6563720703125,1895.4371337890625,0.0,4093.986083984375,0.9085556864738464,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490082025527954,0.4376632869243622,0.3969834744930267,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0945739746094,0.9429574608802797,0.5926808714866638,0.5628445148468018,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417455554008484,0.426961600780487,0.3005527555942535,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705943584442139,0.3244273662567138,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186278104782104,1.0032949447631836,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146399974823,0.4322967529296875,0.4322967529296875,1.0,1.0,-3.0916264057159424,0.998602330684662,2.093024015426636,0.3028004467487335,0.9060541987419128,0.9060541987419128,0.0,186.0650787353516,181.0,41269.7265625,0.0,2663.928466796875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760147333145142,1.0,0.0,0.0,3.665383100509644,3.665407419204712,8.964623816609674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40625,0.0,1548.6563720703125,1895.4371337890625,0.0,4093.986083984375,0.9085556864738464,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500660061836243,0.4353602230548858,0.3951388299465179,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.946012318134308,0.5924047827720642,0.5628734827041626,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455604910850525,0.429253339767456,0.3022758364677429,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729613184928894,0.3244406878948211,0.3112773895263672,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800232529640198,0.2184100151062011,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988679885864,0.4315032958984375,0.4315032958984375,1.0,1.0,-3.091305732727051,0.9965110421180724,2.094794750213623,0.3009715676307678,0.903156578540802,0.903156578540802,0.0,183.97134399414065,169.0,42009.94921875,0.0,2652.259521484375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921537637710572,1.0,0.0,0.0,3.666146755218506,3.666170835494995,8.968358429228829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05517578125,0.0,1551.1956787109375,1895.4371337890625,0.0,4233.4404296875,0.908870816230774,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500660061836243,0.4353602230548858,0.3951388299465179,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.946012318134308,0.5924047827720642,0.5628734827041626,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455604910850525,0.429253339767456,0.3022758364677429,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729613184928894,0.3244406878948211,0.3112773895263672,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800232529640198,0.2184100151062011,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988679885864,0.4315032958984375,0.4315032958984375,1.0,1.0,-3.091305732727051,0.9965110421180724,2.094794750213623,0.3009715676307678,0.903156578540802,0.903156578540802,0.0,183.97134399414065,169.0,42009.94921875,0.0,2652.259521484375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921537637710572,1.0,0.0,0.0,3.666146755218506,3.666170835494995,8.968358429228829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05517578125,0.0,1551.1956787109375,1895.4371337890625,0.0,4233.4404296875,0.908870816230774,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545659184455872,0.43252032995224,0.392488420009613,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.9533774852752686,0.5912391543388367,0.5617415904998779,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528815507888794,0.4310396015644073,0.3034206330776214,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784708738327026,0.3238600492477417,0.3106290996074676,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176756411790847,0.9990845918655396,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949270129203796,0.4306139945983886,0.4306139945983886,1.0,1.0,-3.082737445831299,0.991126298904419,2.09161114692688,0.2975726425647735,0.8977035880088806,0.8977035880088806,0.0,178.15625,157.0,42783.734375,0.0,2605.00390625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572470664978014,3.657271146774292,8.924869803195179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72314453125,0.0,1543.1939697265625,1895.4371337890625,0.0,4300.0,0.9070547819137572,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545659184455872,0.43252032995224,0.392488420009613,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.9533774852752686,0.5912391543388367,0.5617415904998779,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528815507888794,0.4310396015644073,0.3034206330776214,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784708738327026,0.3238600492477417,0.3106290996074676,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176756411790847,0.9990845918655396,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949270129203796,0.4306139945983886,0.4306139945983886,1.0,1.0,-3.082737445831299,0.991126298904419,2.09161114692688,0.2975726425647735,0.8977035880088806,0.8977035880088806,0.0,178.15625,157.0,42783.734375,0.0,2605.00390625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572470664978014,3.657271146774292,8.924869803195179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72314453125,0.0,1543.1939697265625,1895.4371337890625,0.0,4300.0,0.9070547819137572,1.0,0.0,3.0,1.0,0.0
12146580,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646938800811768,0.4316090643405914,0.3907501697540283,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.9665562510490416,0.5917214155197144,0.5612550377845764,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657747507095337,0.4342999160289764,0.3050594329833984,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889320254325867,0.3242126405239105,0.3102606832981109,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.2175860404968261,0.9957910180091858,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889257192611694,0.4297246932983398,0.4297246932983398,1.0,1.0,-3.0776166915893555,0.9870362281799316,2.090580463409424,0.2944540977478027,0.8976456522941589,0.8976456522941589,0.0,168.96644592285156,145.0,41790.21875,0.0,2546.89697265625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875723123550416,1.0,0.0,0.0,3.650234937667847,3.650259017944336,8.890679055184592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.189453125,0.0,1534.6768798828125,1895.4371337890625,0.0,4194.189453125,0.9054543375968932,1.0,0.0,3.0,1.0,0.0
12146640,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646938800811768,0.4316090643405914,0.3907501697540283,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.9665562510490416,0.5917214155197144,0.5612550377845764,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657747507095337,0.4342999160289764,0.3050594329833984,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889320254325867,0.3242126405239105,0.3102606832981109,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.2175860404968261,0.9957910180091858,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889257192611694,0.4297246932983398,0.4297246932983398,1.0,1.0,-3.0776166915893555,0.9870362281799316,2.090580463409424,0.2944540977478027,0.8976456522941589,0.8976456522941589,0.0,168.96644592285156,145.0,41790.21875,0.0,2546.89697265625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875723123550416,1.0,0.0,0.0,3.650234937667847,3.650259017944336,8.890679055184592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.189453125,0.0,1534.6768798828125,1895.4371337890625,0.0,4194.189453125,0.9054543375968932,1.0,0.0,3.0,1.0,0.0
12146700,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872484564781189,0.4318401217460632,0.3905157148838043,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9753722548484802,0.5926964282989502,0.5616889595985413,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749420046806335,0.43650883436203,0.3062755167484283,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965734004974365,0.3248542249202728,0.3104780912399292,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.700480580329895,0.2179164439439773,0.9955849051475524,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858651995658875,0.4292800426483154,0.4292800426483154,1.0,1.0,-3.0793261528015137,0.9865760207176208,2.092750072479248,0.2935395240783691,0.8995226621627808,0.8995226621627808,0.0,163.32423400878906,145.0,41074.33203125,0.0,2520.5361328125,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764149785041808,1.0,0.0,0.0,3.64945125579834,3.64947509765625,8.8868614511739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3896484375,0.0,1532.9351806640625,1895.4371337890625,0.0,4097.4833984375,0.9052462577819824,1.0,0.0,3.0,1.0,0.0
12146760,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822532892227173,0.4324179589748382,0.3907041549682617,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.9852399230003356,0.5940771102905273,0.5626028776168823,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860936760902405,0.4390286207199096,0.3077695369720459,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059083223342896,0.3257711827754974,0.3109948337078094,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430357933044,0.2184852212667465,0.996515154838562,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829114317893982,0.4290263950824737,0.4290263950824737,1.0,1.0,-3.084182024002075,0.9877243041992188,2.0964577198028564,0.2935332059860229,0.9009363651275636,0.9009363651275636,0.0,157.1662139892578,133.0,41082.828125,0.0,2497.397216796875,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970580518245697,1.0,0.0,0.0,3.6515026092529297,3.651526689529419,8.896855661078007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97119140625,0.0,1534.417236328125,1895.4371337890625,0.0,4046.320556640625,0.9055957198143004,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006153345108032,0.431596964597702,0.3901385962963104,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.9990000128746032,0.5951011776924133,0.560434877872467,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076483845710754,0.4425659775733948,0.3102509677410126,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226544857025146,0.3266478776931762,0.3117093741893768,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7234001159667969,0.2190168350934982,0.9978726506233216,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546726226807,0.4285190999507904,0.4285190999507904,1.0,1.0,-3.0860610008239746,0.9871274828910828,2.098933696746826,0.292982667684555,0.898224949836731,0.898224949836731,0.0,146.26422119140625,121.0,41836.35546875,0.0,2443.81982421875,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811508059501648,1.0,0.0,0.0,3.6491951942443848,3.649219036102295,8.885614306564094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02197265625,0.0,1532.9144287109375,1895.4371337890625,0.0,4138.71875,0.9051464200019836,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006153345108032,0.431596964597702,0.3901385962963104,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.9990000128746032,0.5951011776924133,0.560434877872467,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076483845710754,0.4425659775733948,0.3102509677410126,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226544857025146,0.3266478776931762,0.3117093741893768,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7234001159667969,0.2190168350934982,0.9978726506233216,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546726226807,0.4285190999507904,0.4285190999507904,1.0,1.0,-3.0860610008239746,0.9871274828910828,2.098933696746826,0.292982667684555,0.898224949836731,0.898224949836731,0.0,146.26422119140625,121.0,41836.35546875,0.0,2443.81982421875,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811508059501648,1.0,0.0,0.0,3.6491951942443848,3.649219036102295,8.885614306564094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02197265625,0.0,1532.9144287109375,1895.4371337890625,0.0,4138.71875,0.9051464200019836,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.91465961933136,0.4314734637737274,0.3893564939498901,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.9990000128746032,0.5994876623153687,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259503483772278,0.446623295545578,0.3126091659069061,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240395545959,0.31223064661026,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194976568222,0.9985834956169128,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830810546875,0.428011804819107,0.428011804819107,1.0,1.0,-3.060340642929077,0.9763326048851012,2.084007978439331,0.2879287004470825,0.9009811282157898,0.9009811282157898,0.0,138.0133514404297,109.0,40832.35546875,0.0,2352.442626953125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685671329498292,1.0,0.0,0.0,3.6511361598968506,3.65116024017334,8.895070209291589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2822265625,0.0,1533.8756103515625,1895.4371337890625,0.0,4028.575439453125,0.9054936170578004,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.91465961933136,0.4314734637737274,0.3893564939498901,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.9990000128746032,0.5994876623153687,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259503483772278,0.446623295545578,0.3126091659069061,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240395545959,0.31223064661026,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194976568222,0.9985834956169128,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830810546875,0.428011804819107,0.428011804819107,1.0,1.0,-3.060340642929077,0.9763326048851012,2.084007978439331,0.2879287004470825,0.9009811282157898,0.9009811282157898,0.0,138.0133514404297,109.0,40832.35546875,0.0,2352.442626953125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685671329498292,1.0,0.0,0.0,3.6511361598968506,3.65116024017334,8.895070209291589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2822265625,0.0,1533.8756103515625,1895.4371337890625,0.0,4028.575439453125,0.9054936170578004,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304181098938,0.4301126003265381,0.3883627653121948,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81982421875,0.9990000128746032,0.6066654920578003,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479057192802428,0.449708878993988,0.314841628074646,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493855595588684,0.3281825184822082,0.3126557767391205,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102174758911,0.2198202013969421,0.9989973306655884,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275289475917816,0.4275289475917816,1.0,1.0,-3.0290260314941406,0.963515043258667,2.0655109882354736,0.282200813293457,0.8974303007125854,0.8974303007125854,0.0,128.9153289794922,112.0,41227.82421875,0.0,2248.33837890625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763522744178772,1.0,0.0,0.0,3.647815465927124,3.647839307785034,8.878896551323123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.595703125,0.0,1531.61328125,1895.4371337890625,0.0,4096.935546875,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304181098938,0.4301126003265381,0.3883627653121948,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81982421875,0.9990000128746032,0.6066654920578003,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479057192802428,0.449708878993988,0.314841628074646,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493855595588684,0.3281825184822082,0.3126557767391205,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102174758911,0.2198202013969421,0.9989973306655884,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275289475917816,0.4275289475917816,1.0,1.0,-3.0290260314941406,0.963515043258667,2.0655109882354736,0.282200813293457,0.8974303007125854,0.8974303007125854,0.0,128.9153289794922,112.0,41227.82421875,0.0,2248.33837890625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763522744178772,1.0,0.0,0.0,3.647815465927124,3.647839307785034,8.878896551323123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.595703125,0.0,1531.61328125,1895.4371337890625,0.0,4096.935546875,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450305104255676,0.4298200309276581,0.3874315321445465,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.9990000128746032,0.6156286597251892,0.4899839460849762,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625999927520752,0.4536343514919281,0.317115843296051,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658110618591,0.329082041978836,0.3130432665348053,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.220349833369255,0.999496042728424,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325936317444,0.4270460903644562,0.4270460903644562,1.0,1.0,-3.010252952575684,0.95538991689682,2.054863214492798,0.2778981029987335,0.8996917009353638,0.8996917009353638,0.0,123.39791107177734,130.0,40340.50390625,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600086212158204,1.0,0.0,0.0,3.647964000701904,3.6479880809783936,8.879620168045221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6416015625,0.0,1530.677978515625,1895.4371337890625,0.0,3952.66259765625,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450305104255676,0.4298200309276581,0.3874315321445465,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.9990000128746032,0.6156286597251892,0.4899839460849762,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625999927520752,0.4536343514919281,0.317115843296051,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658110618591,0.329082041978836,0.3130432665348053,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.220349833369255,0.999496042728424,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325936317444,0.4270460903644562,0.4270460903644562,1.0,1.0,-3.010252952575684,0.95538991689682,2.054863214492798,0.2778981029987335,0.8996917009353638,0.8996917009353638,0.0,123.39791107177734,130.0,40340.50390625,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600086212158204,1.0,0.0,0.0,3.647964000701904,3.6479880809783936,8.879620168045221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6416015625,0.0,1530.677978515625,1895.4371337890625,0.0,3952.66259765625,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464343786239624,0.430307537317276,0.387631356716156,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788024902344,0.9990000128746032,0.6202519536018372,0.4883014261722564,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965354323387146,0.4561413824558258,0.3186933398246765,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612213730812073,0.3299402594566345,0.3136833608150482,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.2209560424089431,1.001535415649414,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538080334663391,0.4268046617507934,0.4268046617507934,1.0,1.0,-3.01356053352356,0.956050992012024,2.057509422302246,0.2774780988693237,0.9028645157814026,0.9028645157814026,0.0,123.07079315185548,130.0,39758.234375,0.0,2190.766357421875,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484529495239258,1.0,0.0,0.0,3.65140700340271,3.65143084526062,8.89638897660916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93603515625,0.0,1533.4698486328125,1895.4371337890625,0.0,3849.01416015625,0.9055362939834596,1.0,0.0,3.0,1.0,0.0
12147360,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452082514762878,0.4311034977436065,0.3882961273193359,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2454528808594,0.9990000128746032,0.6244118213653564,0.490831971168518,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656034111976624,0.4589299857616424,0.3205906450748443,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606406450271606,0.3310374617576599,0.3146653473377228,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217717468738556,1.00495707988739,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562185645103455,0.4267550706863403,0.4267550706863403,1.0,1.0,-3.0249617099761963,0.9601409435272216,2.0648207664489746,0.2788304686546325,0.9055590033531188,0.9055590033531188,0.0,124.17472839355467,148.0,39857.14453125,0.0,2216.666259765625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427246451377868,1.0,0.0,0.0,3.657924890518189,3.6579489707946777,8.928178658607067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.0849609375,0.0,1539.8201904296875,1895.4371337890625,0.0,3797.190185546875,0.9068744778633118,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325097799301147,0.4306495785713196,0.3886617124080658,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06365966796875,0.9990000128746032,0.6283661127090454,0.5089437365531921,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568944573402404,0.4628681540489197,0.3238324522972107,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300222396851,0.3321810364723205,0.3162753283977508,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226816862821579,1.0111234188079834,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162100791931,0.4266558289527893,0.4266558289527893,1.0,1.0,-3.0604074001312256,0.973036527633667,2.0873708724975586,0.2836260199546814,0.905555546283722,0.905555546283722,0.0,130.4208526611328,166.0,40924.95703125,0.0,2312.99951171875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551407694816588,1.0,0.0,0.0,3.665524244308472,3.665548324584961,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7109375,0.0,1549.1351318359375,1895.4371337890625,0.0,3909.15380859375,0.9086189270019532,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325097799301147,0.4306495785713196,0.3886617124080658,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06365966796875,0.9990000128746032,0.6283661127090454,0.5089437365531921,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568944573402404,0.4628681540489197,0.3238324522972107,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300222396851,0.3321810364723205,0.3162753283977508,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226816862821579,1.0111234188079834,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162100791931,0.4266558289527893,0.4266558289527893,1.0,1.0,-3.0604074001312256,0.973036527633667,2.0873708724975586,0.2836260199546814,0.905555546283722,0.905555546283722,0.0,130.4208526611328,166.0,40924.95703125,0.0,2312.99951171875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551407694816588,1.0,0.0,0.0,3.665524244308472,3.665548324584961,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7109375,0.0,1549.1351318359375,1895.4371337890625,0.0,3909.15380859375,0.9086189270019532,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097625017166138,0.4286293685436249,0.3874379098415375,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.6263039112091064,0.5409943461418152,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781035900116,0.4654342234134674,0.3260461986064911,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360389471054077,0.3321869373321533,0.3168522715568542,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225854396820068,1.0133860111236572,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772910118103027,0.4265566170215606,0.4265566170215606,1.0,1.0,-3.103535890579224,0.988734483718872,2.114801406860352,0.2895786762237549,0.902972936630249,0.902972936630249,0.0,141.1559295654297,169.0,42130.59375,0.0,2449.620361328125,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970005452632904,1.0,0.0,0.0,3.6656198501586914,3.6656439304351807,8.96578114861768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.0673828125,0.0,1550.6949462890625,1895.4371337890625,0.0,4041.2568359375,0.908768117427826,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097625017166138,0.4286293685436249,0.3874379098415375,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.6263039112091064,0.5409943461418152,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781035900116,0.4654342234134674,0.3260461986064911,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360389471054077,0.3321869373321533,0.3168522715568542,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225854396820068,1.0133860111236572,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772910118103027,0.4265566170215606,0.4265566170215606,1.0,1.0,-3.103535890579224,0.988734483718872,2.114801406860352,0.2895786762237549,0.902972936630249,0.902972936630249,0.0,141.1559295654297,169.0,42130.59375,0.0,2449.620361328125,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970005452632904,1.0,0.0,0.0,3.6656198501586914,3.6656439304351807,8.96578114861768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.0673828125,0.0,1550.6949462890625,1895.4371337890625,0.0,4041.2568359375,0.908768117427826,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8998544812202454,0.4272696673870086,0.3865024149417877,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387390136719,0.9990000128746032,0.6232049465179443,0.5566864013671875,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285855293273926,0.4666257202625274,0.3270863592624664,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286562561988831,0.3319301605224609,0.3168876767158508,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651232719421,0.2222352474927902,1.01315438747406,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826405882835388,0.4257875084877014,0.4257875084877014,1.0,1.0,-3.122309923171997,0.9938076734542848,2.128502130508423,0.2906558215618133,0.9000859260559082,0.9000859260559082,0.0,146.53836059570312,169.0,43168.8046875,0.0,2513.982177734375,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798560738563538,1.0,0.0,0.0,3.662383794784546,3.662407875061035,8.949957646109397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81884765625,0.0,1548.08203125,1895.4371337890625,0.0,4127.47216796875,0.908102810382843,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930902481079102,0.4261255264282226,0.3855828642845154,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.9990000128746032,0.6203065514564514,0.5676931738853455,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222764372825624,0.46747487783432,0.3277641236782074,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235189318656921,0.3316323757171631,0.3167511820793152,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526178359985,0.2218476831912994,1.012184977531433,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863054990768433,0.4251832067966461,0.4251832067966461,1.0,1.0,-3.133927583694458,0.9965485334396362,2.137379169464112,0.2908466160297394,0.8984026312828064,0.8984026312828064,0.0,150.32647705078125,172.0,43346.3828125,0.0,2556.627197265625,1.0,280.3581237792969,283.1917724609375,290.8769226074219,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828784465789796,1.0,0.0,0.0,3.657911539077759,3.657935619354248,8.928113288675377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.15869140625,0.0,1543.6656494140625,1895.4371337890625,0.0,4153.69384765625,0.9071853160858154,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810147643089294,0.4254463016986847,0.384671002626419,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9978026747703552,0.6150723099708557,0.5838776230812073,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115867614746094,0.4710063636302948,0.3300417959690094,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140873312950134,0.3319983780384063,0.3170219659805298,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715059757232666,0.2216641157865524,1.0114996433258057,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932030081748962,0.4238097965717315,0.4238097965717315,1.0,1.0,-3.154472589492798,1.0005671977996826,2.1539053916931152,0.2905563116073608,0.8995805382728577,0.8995805382728577,0.0,157.8837890625,175.0,42667.91015625,0.0,2637.44921875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697371125221252,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80859375,0.0,1538.081298828125,1895.4371337890625,0.0,4038.892822265625,0.9062102437019348,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810147643089294,0.4254463016986847,0.384671002626419,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9978026747703552,0.6150723099708557,0.5838776230812073,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115867614746094,0.4710063636302948,0.3300417959690094,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140873312950134,0.3319983780384063,0.3170219659805298,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715059757232666,0.2216641157865524,1.0114996433258057,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932030081748962,0.4238097965717315,0.4238097965717315,1.0,1.0,-3.154472589492798,1.0005671977996826,2.1539053916931152,0.2905563116073608,0.8995805382728577,0.8995805382728577,0.0,157.8837890625,175.0,42667.91015625,0.0,2637.44921875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697371125221252,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80859375,0.0,1538.081298828125,1895.4371337890625,0.0,4038.892822265625,0.9062102437019348,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751108050346375,0.4256722629070282,0.3848402202129364,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06890869140625,0.992103397846222,0.613900899887085,0.5823222994804382,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064133763313292,0.4732779860496521,0.3316027820110321,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092083930969238,0.3325803279876709,0.3175880014896393,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105368971824646,0.2218951433897018,1.012722730636597,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957326889038086,0.4231230914592743,0.4231230914592743,1.0,1.0,-3.156909227371216,0.9997063279151917,2.15720272064209,0.2890408933162689,0.9018362164497375,0.9018362164497375,0.0,161.81631469726562,175.0,41874.2734375,0.0,2663.39501953125,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95949125289917,1.0,0.0,0.0,3.654822826385498,3.6548469066619873,8.913042393032811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.85791015625,0.0,1538.263916015625,1895.4371337890625,0.0,3948.04931640625,0.9063838124275208,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715193271636963,0.4261406660079956,0.3853050768375397,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242980957031,0.9883750081062316,0.6137441992759705,0.5818735361099243,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.903830111026764,0.4757862091064453,0.333372950553894,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806250810623169,0.3333821594715118,0.318373829126358,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077483534812927,0.2223313003778457,1.0148084163665771,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980719923973083,0.4226029813289642,0.4226029813289642,1.0,1.0,-3.162503957748413,1.0003937482833862,2.1621100902557373,0.2883907854557037,0.9036036729812622,0.9036036729812622,0.0,164.66949462890625,178.0,41863.1015625,0.0,2689.922119140625,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541262984275818,1.0,0.0,0.0,3.658345699310303,3.658369779586792,8.930232411330508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.3515625,0.0,1541.428466796875,1895.4371337890625,0.0,3900.057861328125,0.9070693850517272,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645233511924744,0.4253160357475281,0.3852639198303222,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96075439453125,0.981503963470459,0.6128547787666321,0.5814592838287354,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991115093231201,0.4793407618999481,0.3363111615180969,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006570935249329,0.3340949714183807,0.3195327222347259,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.2226494699716568,1.0180751085281372,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020521521568298,0.4215627610683441,0.4215627610683441,1.0,1.0,-3.170821189880371,1.000739574432373,2.170081615447998,0.2869722843170166,0.9024052619934082,0.9024052619934082,0.0,169.9011688232422,181.0,42908.40625,0.0,2734.8681640625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652515053749084,1.0,0.0,0.0,3.660405397415161,3.6604294776916495,8.940291422732116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55078125,0.0,1544.5106201171875,1895.4371337890625,0.0,3999.2578125,0.9075738787651062,1.0,0.0,3.0,1.0,0.0
