time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645233511924744,0.4253160357475281,0.3852639198303222,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96075439453125,0.981503963470459,0.6128547787666321,0.5814592838287354,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991115093231201,0.4793407618999481,0.3363111615180969,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006570935249329,0.3340949714183807,0.3195327222347259,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.2226494699716568,1.0180751085281372,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020521521568298,0.4215627610683441,0.4215627610683441,1.0,1.0,-3.170821189880371,1.000739574432373,2.170081615447998,0.2869722843170166,0.9024052619934082,0.9024052619934082,0.0,169.9011688232422,181.0,42908.40625,0.0,2734.8681640625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652515053749084,1.0,0.0,0.0,3.660405397415161,3.6604294776916495,8.940291422732116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55078125,0.0,1544.5106201171875,1895.4371337890625,0.0,3999.2578125,0.9075738787651062,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562013506889343,0.423088401556015,0.3837165236473083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734375,0.973269820213318,0.6109704375267029,0.580114483833313,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930766582489014,0.4816512167453766,0.3382389843463897,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938510775566101,0.333798885345459,0.3196724355220794,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221883237361908,1.0178232192993164,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048547029495239,0.4205225110054016,0.4205225110054016,1.0,1.0,-3.1695356369018555,0.9975743293762208,2.1719613075256348,0.2841564416885376,0.8984852433204651,0.8984852433204651,0.0,175.26400756835938,184.0,43856.75390625,0.0,2761.29443359375,1.0,280.358154296875,283.228759765625,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780088067054749,1.0,0.0,0.0,3.654950857162476,3.654974937438965,8.913666533771902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39794921875,0.0,1539.91259765625,1895.4371337890625,0.0,4111.39111328125,0.9064826369285583,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562013506889343,0.423088401556015,0.3837165236473083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734375,0.973269820213318,0.6109704375267029,0.580114483833313,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930766582489014,0.4816512167453766,0.3382389843463897,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938510775566101,0.333798885345459,0.3196724355220794,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221883237361908,1.0178232192993164,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048547029495239,0.4205225110054016,0.4205225110054016,1.0,1.0,-3.1695356369018555,0.9975743293762208,2.1719613075256348,0.2841564416885376,0.8984852433204651,0.8984852433204651,0.0,175.26400756835938,184.0,43856.75390625,0.0,2761.29443359375,1.0,280.358154296875,283.228759765625,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780088067054749,1.0,0.0,0.0,3.654950857162476,3.654974937438965,8.913666533771902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39794921875,0.0,1539.91259765625,1895.4371337890625,0.0,4111.39111328125,0.9064826369285583,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850686252117157,0.4224018156528473,0.3827306926250458,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9674414992332458,0.6106792688369751,0.5794200897216797,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.889822781085968,0.4852728247642517,0.3405104279518127,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893426418304443,0.3342100977897644,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221579253673553,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.95819091796875,1.0,0.6071117520332336,0.4197722375392914,0.4197722375392914,1.0,1.0,-3.170004606246948,0.995788037776947,2.1742165088653564,0.2820634543895721,0.9000464081764221,0.9000464081764221,0.0,179.1391143798828,187.0,42977.02734375,0.0,2783.226318359375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652940511703491,3.652964591979981,8.903863886189356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44775390625,0.0,1536.675537109375,1895.4371337890625,0.0,3990.0986328125,0.9059706330299376,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850686252117157,0.4224018156528473,0.3827306926250458,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9674414992332458,0.6106792688369751,0.5794200897216797,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.889822781085968,0.4852728247642517,0.3405104279518127,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893426418304443,0.3342100977897644,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221579253673553,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.95819091796875,1.0,0.6071117520332336,0.4197722375392914,0.4197722375392914,1.0,1.0,-3.170004606246948,0.995788037776947,2.1742165088653564,0.2820634543895721,0.9000464081764221,0.9000464081764221,0.0,179.1391143798828,187.0,42977.02734375,0.0,2783.226318359375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652940511703491,3.652964591979981,8.903863886189356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44775390625,0.0,1536.675537109375,1895.4371337890625,0.0,3990.0986328125,0.9059706330299376,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488961458206177,0.4231495261192322,0.3832181692123413,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.9655160307884216,0.6121043562889099,0.5804944038391113,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903771042823792,0.4902205169200897,0.3438059985637665,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882545590400696,0.3356503546237945,0.3211232721805572,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229559272527694,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.2595520019531,285.1648864746094,1.0,0.6098088026046753,0.4190219342708587,0.4190219342708587,1.0,1.0,-3.1809725761413574,0.997828722000122,2.183143854141236,0.2814917862415313,0.9045795798301696,0.9045795798301696,0.0,181.3751983642578,190.0,42199.53125,0.0,2817.69580078125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562210083008,1.0,0.0,0.0,3.65945076942444,3.659474849700928,8.935627988648775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79296875,0.0,1542.2554931640625,1895.4371337890625,0.0,3845.433837890625,0.9072794318199158,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488961458206177,0.4231495261192322,0.3832181692123413,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.9655160307884216,0.6121043562889099,0.5804944038391113,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903771042823792,0.4902205169200897,0.3438059985637665,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882545590400696,0.3356503546237945,0.3211232721805572,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229559272527694,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.2595520019531,285.1648864746094,1.0,0.6098088026046753,0.4190219342708587,0.4190219342708587,1.0,1.0,-3.1809725761413574,0.997828722000122,2.183143854141236,0.2814917862415313,0.9045795798301696,0.9045795798301696,0.0,181.3751983642578,190.0,42199.53125,0.0,2817.69580078125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562210083008,1.0,0.0,0.0,3.65945076942444,3.659474849700928,8.935627988648775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79296875,0.0,1542.2554931640625,1895.4371337890625,0.0,3845.433837890625,0.9072794318199158,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480284214019775,0.4230560958385467,0.3834904730319977,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04010009765625,0.9646217226982116,0.6124464869499207,0.5811628699302673,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906842470169067,0.4923111796379089,0.3454955518245697,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.787807047367096,0.3361984193325043,0.3218434751033783,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902369856834412,0.2232833802700042,1.0225911140441897,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113097071647644,0.4186467826366424,0.4186467826366424,1.0,1.0,-3.187575578689575,0.999239981174469,2.188335657119751,0.2814712226390838,0.9040231108665466,0.9040231108665466,0.0,182.5552673339844,190.0,43116.84765625,0.0,2837.63671875,1.0,280.6983642578125,283.5294494628906,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954810917377472,1.0,0.0,0.0,3.662490129470825,3.6625142097473145,8.950477194957784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.70849609375,0.0,1546.0072021484375,1895.4371337890625,0.0,3906.197265625,0.907937467098236,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458793759346008,0.4224015474319458,0.3831556439399719,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.962325632572174,0.6121896505355835,0.5812073945999146,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896608948707581,0.4939114451408386,0.3467789590358734,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862225770950317,0.3363922536373138,0.3222250044345855,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887652277946472,0.2233511507511139,1.023686170578003,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.612664520740509,0.4182413518428802,0.4182413518428802,1.0,1.0,-3.1905517578125,0.9992579221725464,2.191293954849243,0.2808852791786194,0.9039015173912048,0.9039015173912048,0.0,184.33523559570312,193.0,43266.92578125,0.0,2853.445068359375,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591594338417052,1.0,0.0,0.0,3.663627147674561,3.66365122795105,8.956035344453994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3544921875,0.0,1547.689208984375,1895.4371337890625,0.0,3945.089599609375,0.908255934715271,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400757312774658,0.4202413558959961,0.3816267251968384,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8120422363281,0.955788552761078,0.6106158494949341,0.5802218317985535,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859949111938477,0.4963274002075195,0.3487486541271209,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815566062927246,0.3360984921455383,0.3223263025283813,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.222927913069725,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148685812950134,0.4174304902553558,0.4174304902553558,1.0,1.0,-3.1897130012512207,0.9968244433403016,2.192888736724853,0.2787018418312073,0.9004946351051331,0.9004946351051331,0.0,188.5546722412109,196.0,44229.3359375,0.0,2874.689697265625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721473455429076,1.0,0.0,0.0,3.660395860671997,3.6604199409484863,8.94024481112865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3662109375,0.0,1545.547119140625,1895.4371337890625,0.0,4060.09814453125,0.907659351825714,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400757312774658,0.4202413558959961,0.3816267251968384,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8120422363281,0.955788552761078,0.6106158494949341,0.5802218317985535,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859949111938477,0.4963274002075195,0.3487486541271209,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815566062927246,0.3360984921455383,0.3223263025283813,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.222927913069725,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148685812950134,0.4174304902553558,0.4174304902553558,1.0,1.0,-3.1897130012512207,0.9968244433403016,2.192888736724853,0.2787018418312073,0.9004946351051331,0.9004946351051331,0.0,188.5546722412109,196.0,44229.3359375,0.0,2874.689697265625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721473455429076,1.0,0.0,0.0,3.660395860671997,3.6604199409484863,8.94024481112865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3662109375,0.0,1545.547119140625,1895.4371337890625,0.0,4060.09814453125,0.907659351825714,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336964845657349,0.417547732591629,0.3794876337051391,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324768066406,0.9481645226478576,0.6082627177238464,0.5783492922782898,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816536068916321,0.4982106983661651,0.3502609431743622,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761794924736023,0.3352504074573517,0.3218199908733368,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.221995547413826,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163772940635681,0.416619598865509,0.416619598865509,1.0,1.0,-3.182724475860596,0.992171049118042,2.1905534267425537,0.2756151556968689,0.8947513699531555,0.8947513699531555,0.0,192.91815185546875,199.0,45286.515625,0.0,2883.985107421875,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826073050498962,1.0,0.0,0.0,3.648380279541016,3.648404359817505,8.881646635927609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.30859375,0.0,1533.9111328125,1895.4371337890625,0.0,4151.345703125,0.9051317572593688,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336964845657349,0.417547732591629,0.3794876337051391,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324768066406,0.9481645226478576,0.6082627177238464,0.5783492922782898,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816536068916321,0.4982106983661651,0.3502609431743622,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761794924736023,0.3352504074573517,0.3218199908733368,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.221995547413826,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163772940635681,0.416619598865509,0.416619598865509,1.0,1.0,-3.182724475860596,0.992171049118042,2.1905534267425537,0.2756151556968689,0.8947513699531555,0.8947513699531555,0.0,192.91815185546875,199.0,45286.515625,0.0,2883.985107421875,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826073050498962,1.0,0.0,0.0,3.648380279541016,3.648404359817505,8.881646635927609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.30859375,0.0,1533.9111328125,1895.4371337890625,0.0,4151.345703125,0.9051317572593688,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305174112319946,0.4167118966579437,0.3784027099609375,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811889648437,0.9442184567451476,0.6075681447982788,0.5773542523384094,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798165321350098,0.5002112984657288,0.3514138758182525,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734972834587097,0.3351385593414306,0.3215595781803131,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.2216603904962539,1.0187547206878662,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.617178738117218,0.4162237346172333,0.4162237346172333,1.0,1.0,-3.1790518760681152,0.9898000359535216,2.1892518997192383,0.2739132642745971,0.8946394324302673,0.8946394324302673,0.0,195.16510009765625,199.0,44266.26953125,0.0,2888.609619140625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971939504146576,1.0,0.0,0.0,3.641577959060669,3.641602039337158,8.848558650242921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.22802734375,0.0,1525.814697265625,1895.4371337890625,0.0,4058.272216796875,0.9036082029342652,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295899629592896,0.4165842831134796,0.3782190382480621,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080139160156,0.9430434703826904,0.6075575947761536,0.5772491097450256,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796936869621277,0.5016552209854126,0.3523639440536499,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727754712104797,0.3353127241134643,0.3216710984706878,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216571271419525,1.0185575485229492,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177430152893066,0.4160010516643524,0.4160010516643524,1.0,1.0,-3.179739475250244,0.9894685745239258,2.1902709007263184,0.2733527719974518,0.8942651748657227,0.8942651748657227,0.0,195.99560546875,202.0,44220.83984375,0.0,2894.544189453125,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680925011634828,1.0,0.0,0.0,3.63884210586548,3.6388659477233887,8.835267522044887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.802734375,0.0,1522.5367431640625,1895.4371337890625,0.0,4024.3857421875,0.9029566049575806,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283775448799133,0.4170751571655273,0.3784563839435577,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.941537082195282,0.6085454225540161,0.5779004693031311,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808059692382812,0.5065050721168518,0.3555667102336883,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315026283264,0.3364734351634979,0.3225941061973572,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222210168838501,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197914481163025,0.4153824746608734,0.4153824746608734,1.0,1.0,-3.187996625900269,0.9908296465873718,2.197166919708252,0.2726922035217285,0.8967238664627075,0.8967238664627075,0.0,197.7251739501953,205.0,43321.38671875,0.0,2921.08447265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517768621444702,1.0,0.0,0.0,3.637366771697998,3.6373908519744873,8.828105251268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6923828125,0.0,1519.3074951171875,1895.4371337890625,0.0,3878.95556640625,0.9024871587753296,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283775448799133,0.4170751571655273,0.3784563839435577,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.941537082195282,0.6085454225540161,0.5779004693031311,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808059692382812,0.5065050721168518,0.3555667102336883,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315026283264,0.3364734351634979,0.3225941061973572,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222210168838501,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197914481163025,0.4153824746608734,0.4153824746608734,1.0,1.0,-3.187996625900269,0.9908296465873718,2.197166919708252,0.2726922035217285,0.8967238664627075,0.8967238664627075,0.0,197.7251739501953,205.0,43321.38671875,0.0,2921.08447265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517768621444702,1.0,0.0,0.0,3.637366771697998,3.6373908519744873,8.828105251268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6923828125,0.0,1519.3074951171875,1895.4371337890625,0.0,3878.95556640625,0.9024871587753296,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281075358390808,0.4175817668437958,0.3788140118122101,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.9412331581115724,0.6093809604644775,0.5785636305809021,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.881720781326294,0.509211003780365,0.3573636412620544,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721807360649109,0.3373012840747833,0.3232991993427276,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276352882385,0.2227318584918975,1.0224155187606812,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.621089518070221,0.4150731861591339,0.4150731861591339,1.0,1.0,-3.194629430770874,0.9924061894416808,2.202223300933838,0.2727217078208923,0.899623453617096,0.899623453617096,0.0,198.52423095703125,205.0,42568.9921875,0.0,2939.26904296875,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424707889556884,1.0,0.0,0.0,3.640103816986084,3.640127658843994,8.841395242598082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.318359375,0.0,1521.264892578125,1895.4371337890625,0.0,3794.88671875,0.903036892414093,1.0,0.0,3.0,1.0,0.0
12149160,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281580805778503,0.4182429015636444,0.3794023692607879,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201232910156,0.941331148147583,0.610414981842041,0.5795065760612488,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829764127731323,0.512084424495697,0.3593446314334869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725460529327393,0.3382760882377624,0.3241918385028839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147294998169,0.2233814150094986,1.0251754522323608,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225916743278503,0.4147031009197235,0.4147031009197235,1.0,1.0,-3.2032413482666016,0.9945390820503236,2.208702325820923,0.2728679776191711,0.9020392894744872,0.9020392894744872,0.0,199.2401733398437,208.0,42589.4453125,0.0,2961.21923828125,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386458992958068,1.0,0.0,0.0,3.64566707611084,3.645691156387329,8.868441909726243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.896484375,0.0,1526.542724609375,1895.4371337890625,0.0,3760.125,0.9041648507118224,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260254859924316,0.417697936296463,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.938747763633728,0.6106086373329163,0.5803693532943726,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830832242965698,0.5161455869674683,0.3626031279563904,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713134288787842,0.3391732573509216,0.3254705369472503,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239774167537689,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255967020988464,0.4139628708362579,0.4139628708362579,1.0,1.0,-3.2150208950042725,0.9967960119247437,2.21822476387024,0.2726150453090668,0.9021393656730652,0.9021393656730652,0.0,202.0564422607422,211.0,43683.359375,0.0,3001.476806640625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526674151420592,1.0,0.0,0.0,3.652293920516968,3.652318000793457,8.900711918613524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68505859375,0.0,1534.536376953125,1895.4371337890625,0.0,3886.960205078125,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260254859924316,0.417697936296463,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.938747763633728,0.6106086373329163,0.5803693532943726,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830832242965698,0.5161455869674683,0.3626031279563904,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713134288787842,0.3391732573509216,0.3254705369472503,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239774167537689,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255967020988464,0.4139628708362579,0.4139628708362579,1.0,1.0,-3.2150208950042725,0.9967960119247437,2.21822476387024,0.2726150453090668,0.9021393656730652,0.9021393656730652,0.0,202.0564422607422,211.0,43683.359375,0.0,3001.476806640625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526674151420592,1.0,0.0,0.0,3.652293920516968,3.652318000793457,8.900711918613524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68505859375,0.0,1534.536376953125,1895.4371337890625,0.0,3886.960205078125,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211433291435242,0.4157163798809051,0.378169447183609,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.9325818419456482,0.6090607047080994,0.5794130563735962,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802585601806641,0.5188720226287842,0.3647874891757965,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674804925918579,0.3389583826065063,0.3256544172763824,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236780375242233,1.0297616720199585,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305219650269,0.4132226705551147,0.4132226705551147,1.0,1.0,-3.2154881954193115,0.994987428188324,2.2205007076263428,0.2707679569721222,0.8996831178665161,0.8996831178665161,0.0,206.29019165039065,214.0,44835.765625,0.0,3025.702392578125,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680578112602234,1.0,0.0,0.0,3.6521172523498535,3.652141094207764,8.899850172383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8662109375,0.0,1535.6781005859375,1895.4371337890625,0.0,4024.07958984375,0.90575110912323,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211433291435242,0.4157163798809051,0.378169447183609,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.9325818419456482,0.6090607047080994,0.5794130563735962,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802585601806641,0.5188720226287842,0.3647874891757965,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674804925918579,0.3389583826065063,0.3256544172763824,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236780375242233,1.0297616720199585,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305219650269,0.4132226705551147,0.4132226705551147,1.0,1.0,-3.2154881954193115,0.994987428188324,2.2205007076263428,0.2707679569721222,0.8996831178665161,0.8996831178665161,0.0,206.29019165039065,214.0,44835.765625,0.0,3025.702392578125,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680578112602234,1.0,0.0,0.0,3.6521172523498535,3.652141094207764,8.899850172383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8662109375,0.0,1535.6781005859375,1895.4371337890625,0.0,4024.07958984375,0.90575110912323,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175105452537537,0.4151305854320526,0.3772976696491241,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.9278894066810608,0.6087302565574646,0.5787447690963745,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788092732429504,0.522915780544281,0.3673350811004638,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646488547325134,0.3393673598766327,0.3258893489837646,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.2237195968627929,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299578547477722,0.4123890995979309,0.4123890995979309,1.0,1.0,-3.2168564796447754,0.9932730793952942,2.223583459854126,0.2685515880584717,0.9023784399032592,0.9023784399032592,0.0,209.65220642089844,217.0,43819.578125,0.0,3047.092529296875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574221968650818,1.0,0.0,0.0,3.655348539352417,3.655372619628906,8.915606599657622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.32177734375,0.0,1538.3211669921875,1895.4371337890625,0.0,3929.57373046875,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175105452537537,0.4151305854320526,0.3772976696491241,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.9278894066810608,0.6087302565574646,0.5787447690963745,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788092732429504,0.522915780544281,0.3673350811004638,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646488547325134,0.3393673598766327,0.3258893489837646,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.2237195968627929,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299578547477722,0.4123890995979309,0.4123890995979309,1.0,1.0,-3.2168564796447754,0.9932730793952942,2.223583459854126,0.2685515880584717,0.9023784399032592,0.9023784399032592,0.0,209.65220642089844,217.0,43819.578125,0.0,3047.092529296875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574221968650818,1.0,0.0,0.0,3.655348539352417,3.655372619628906,8.915606599657622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.32177734375,0.0,1538.3211669921875,1895.4371337890625,0.0,3929.57373046875,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143723011016846,0.4138723015785217,0.376645028591156,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.9239327311515808,0.6078336834907532,0.5783933997154236,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779168128967285,0.5263421535491943,0.3700524568557739,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623732089996338,0.3394938707351684,0.3263379335403442,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778122901917,0.2236107736825943,1.030425190925598,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320817470550537,0.4115555584430694,0.4115555584430694,1.0,1.0,-3.220376253128052,0.9922972917556764,2.228079080581665,0.2668437659740448,0.90024733543396,0.90024733543396,0.0,212.7789001464844,220.0,44964.93359375,0.0,3071.794677734375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679713845252992,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.85693359375,0.0,1538.9302978515625,1895.4371337890625,0.0,4023.316650390625,0.9063987135887146,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143723011016846,0.4138723015785217,0.376645028591156,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.9239327311515808,0.6078336834907532,0.5783933997154236,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779168128967285,0.5263421535491943,0.3700524568557739,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623732089996338,0.3394938707351684,0.3263379335403442,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778122901917,0.2236107736825943,1.030425190925598,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320817470550537,0.4115555584430694,0.4115555584430694,1.0,1.0,-3.220376253128052,0.9922972917556764,2.228079080581665,0.2668437659740448,0.90024733543396,0.90024733543396,0.0,212.7789001464844,220.0,44964.93359375,0.0,3071.794677734375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679713845252992,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.85693359375,0.0,1538.9302978515625,1895.4371337890625,0.0,4023.316650390625,0.9063987135887146,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121252655982971,0.41280397772789,0.3759165108203888,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75201416015625,0.9211655259132384,0.6068878769874573,0.5777653455734253,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8768006563186646,0.5276414752006531,0.3711219131946563,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606731057167053,0.3392499387264251,0.3262968063354492,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638304591178894,0.22332064807415,1.0298973321914673,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329704523086548,0.4111387729644775,0.4111387729644775,1.0,1.0,-3.219351053237915,0.9908128380775452,2.2285380363464355,0.2656100690364837,0.8976131081581116,0.8976131081581116,0.0,214.67469787597656,220.0,45941.99609375,0.0,3080.018310546875,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768452644348145,1.0,0.0,0.0,3.651944160461426,3.651968240737915,8.8990066160477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.751953125,0.0,1536.4368896484375,1895.4371337890625,0.0,4101.2412109375,0.9057655334472656,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094157576560974,0.4115388095378876,0.3749061822891235,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70672607421875,0.9178996086120604,0.6056835651397705,0.5767939686775208,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752568960189819,0.5287511944770813,0.3719809353351593,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586024403572083,0.3388312458992004,0.3260428309440613,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.661819577217102,0.2228808254003524,1.0285866260528564,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.633687436580658,0.4108093082904815,0.4108093082904815,1.0,1.0,-3.21612286567688,0.988761842250824,2.227360963821411,0.2642962634563446,0.8954902291297913,0.8954902291297913,0.0,216.7654266357422,223.0,46027.9296875,0.0,3084.581298828125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981170892715454,1.0,0.0,0.0,3.646442174911499,3.646466016769409,8.872212333699281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34326171875,0.0,1531.0589599609375,1895.4371337890625,0.0,4138.89306640625,0.9046351909637452,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057729601860046,0.410686194896698,0.3737766444683075,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.913579761981964,0.6049036383628845,0.5756728053092957,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740700483322144,0.5326075553894043,0.3743729889392853,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953311920166,0.3389264643192291,0.3259501755237579,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132283210754,0.2226307094097137,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351463198661804,0.410150408744812,0.410150408744812,1.0,1.0,-3.2142868041992188,0.9863532781600952,2.227933645248413,0.2620914280414581,0.8958526849746704,0.8958526849746704,0.0,219.8201446533203,226.0,44920.4765625,0.0,3097.4267578125,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702674746513368,1.0,0.0,0.0,3.640558958053589,3.640582799911499,8.843607020025956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61572265625,0.0,1523.7130126953125,1895.4371337890625,0.0,4043.564208984375,0.903272271156311,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057729601860046,0.410686194896698,0.3737766444683075,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.913579761981964,0.6049036383628845,0.5756728053092957,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740700483322144,0.5326075553894043,0.3743729889392853,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953311920166,0.3389264643192291,0.3259501755237579,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132283210754,0.2226307094097137,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351463198661804,0.410150408744812,0.410150408744812,1.0,1.0,-3.2142868041992188,0.9863532781600952,2.227933645248413,0.2620914280414581,0.8958526849746704,0.8958526849746704,0.0,219.8201446533203,226.0,44920.4765625,0.0,3097.4267578125,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702674746513368,1.0,0.0,0.0,3.640558958053589,3.640582799911499,8.843607020025956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61572265625,0.0,1523.7130126953125,1895.4371337890625,0.0,4043.564208984375,0.903272271156311,1.0,0.0,3.0,1.0,0.0
