time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355247497559,0.4111660420894623,0.3740324676036834,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.9122093915939332,0.6056678891181946,0.5761505961418152,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753679394721985,0.5378152132034302,0.3778354525566101,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435729980469,0.340034008026123,0.3268458843231201,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086658477783,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372360587120056,0.4094915091991424,0.4094915091991424,1.0,1.0,-3.222828388214112,0.9876325130462646,2.2351958751678467,0.2613071501255035,0.8989549279212952,0.8989549279212952,0.0,221.6474151611328,229.0,43894.47265625,0.0,3125.876220703125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572678208351136,1.0,0.0,0.0,3.642411708831787,3.642435550689697,8.85261044913932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54833984375,0.0,1524.2410888671875,1895.4371337890625,0.0,3928.194091796875,0.9035525321960448,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046355247497559,0.4111660420894623,0.3740324676036834,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.9122093915939332,0.6056678891181946,0.5761505961418152,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753679394721985,0.5378152132034302,0.3778354525566101,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435729980469,0.340034008026123,0.3268458843231201,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086658477783,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372360587120056,0.4094915091991424,0.4094915091991424,1.0,1.0,-3.222828388214112,0.9876325130462646,2.2351958751678467,0.2613071501255035,0.8989549279212952,0.8989549279212952,0.0,221.6474151611328,229.0,43894.47265625,0.0,3125.876220703125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572678208351136,1.0,0.0,0.0,3.642411708831787,3.642435550689697,8.85261044913932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54833984375,0.0,1524.2410888671875,1895.4371337890625,0.0,3928.194091796875,0.9035525321960448,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043458461761475,0.4119265079498291,0.3745959997177124,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423400878906,0.9118479490280152,0.606749951839447,0.5770155787467957,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768110871315002,0.5420270562171936,0.3806500732898712,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555810213088989,0.3412173092365265,0.3278664648532867,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585685610771179,0.2239788919687271,1.03212308883667,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391575336456299,0.4090263843536377,0.4090263843536377,1.0,1.0,-3.2328572273254395,0.9899469017982484,2.242910385131836,0.2612919807434082,0.9033275842666626,0.9033275842666626,0.0,222.85641479492188,229.0,43003.421875,0.0,3154.274658203125,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470803141593932,1.0,0.0,0.0,3.6494839191436768,3.649507761001587,8.88702061274671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.35791015625,0.0,1530.634033203125,1895.4371337890625,0.0,3836.621337890625,0.9050182104110718,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043624758720398,0.4122428894042969,0.3749155700206756,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.9118507504463196,0.6072143316268921,0.5774775743484497,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774961829185486,0.543695867061615,0.3818300664424896,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557493448257446,0.3417197465896606,0.3283510208129883,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587312817573547,0.2243270874023437,1.033689022064209,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400046944618225,0.4088455140590668,0.4088455140590668,1.0,1.0,-3.2376811504364014,0.9911717176437378,2.246509313583374,0.2614207863807678,0.904715061187744,0.904715061187744,0.0,223.3053436279297,232.0,43027.3125,0.0,3167.253662109375,1.0,280.94171142578125,283.7534484863281,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461408257484436,1.0,0.0,0.0,3.6533281803131104,3.653352022171021,8.905752792998101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.46533203125,0.0,1534.541748046875,1895.4371337890625,0.0,3828.1298828125,0.9058292508125304,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902607917786,0.4116647839546203,0.375009536743164,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.909555196762085,0.607116162776947,0.5780553817749023,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.877846896648407,0.5480043292045593,0.3852683901786804,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547075748443604,0.3424941599369049,0.3295160233974457,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578352928162,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259181022644,0.4081994891166687,0.4081994891166687,1.0,1.0,-3.2488889694213867,0.9933863282203674,2.255502700805664,0.2612651288509369,0.9053340554237366,0.9053340554237366,0.0,226.220703125,235.0,44183.10546875,0.0,3207.90966796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881233215332,1.0,0.0,0.0,3.66234302520752,3.662367105484009,8.949759262577572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40185546875,0.0,1545.2672119140625,1895.4371337890625,0.0,3960.4375,0.9078789353370668,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902607917786,0.4116647839546203,0.375009536743164,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.909555196762085,0.607116162776947,0.5780553817749023,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.877846896648407,0.5480043292045593,0.3852683901786804,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547075748443604,0.3424941599369049,0.3295160233974457,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578352928162,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259181022644,0.4081994891166687,0.4081994891166687,1.0,1.0,-3.2488889694213867,0.9933863282203674,2.255502700805664,0.2612651288509369,0.9053340554237366,0.9053340554237366,0.0,226.220703125,235.0,44183.10546875,0.0,3207.90966796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881233215332,1.0,0.0,0.0,3.66234302520752,3.662367105484009,8.949759262577572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40185546875,0.0,1545.2672119140625,1895.4371337890625,0.0,3960.4375,0.9078789353370668,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002192378044128,0.4107968509197235,0.3744914829730987,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.9072896242141724,0.6063753366470337,0.5776681303977966,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770161867141724,0.5495986342430115,0.3865689635276794,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533315420150757,0.3424397706985473,0.3296893537044525,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566081643104553,0.2247977554798126,1.0383089780807495,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441535353660583,0.4078764915466308,0.4078764915466308,1.0,1.0,-3.2502830028533936,0.9929990768432616,2.257283926010132,0.2606110870838165,0.9040712714195251,0.9040712714195251,0.0,228.2328491210937,235.0,45199.43359375,0.0,3222.135009765625,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714378118515016,1.0,0.0,0.0,3.664499759674072,3.6645240783691406,8.960303148342064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6591796875,0.0,1548.423583984375,1895.4371337890625,0.0,4053.8623046875,0.9083918929100036,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.797623872756958,0.4096875488758087,0.3736429810523987,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.904510259628296,0.605307400226593,0.5768589973449707,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756803274154663,0.5509551763534546,0.3876155614852905,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515116930007935,0.3421570062637329,0.329591155052185,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549150347709656,0.2245223969221115,1.0378618240356443,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451630592346191,0.4074404239654541,0.4074404239654541,1.0,1.0,-3.248897075653076,0.9913395643234252,2.2575573921203613,0.2592938542366028,0.9033045768737792,0.9033045768737792,0.0,230.4864196777344,238.0,45312.33984375,0.0,3231.58349609375,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769813418388368,1.0,0.0,0.0,3.664460182189941,3.664484262466431,8.96010874384956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06298828125,0.0,1549.0145263671875,1895.4371337890625,0.0,4102.42919921875,0.90846985578537,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101616859436,0.4071047306060791,0.3716269731521606,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.898864209651947,0.6026292443275452,0.5747115015983582,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.872816801071167,0.5532850623130798,0.3894559144973755,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171255111694,0.3411877751350403,0.3289948403835296,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853337287903,0.2235910296440124,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466677784919739,0.4065682590007782,0.4065682590007782,1.0,1.0,-3.242141962051392,0.9865753650665284,2.255566596984864,0.2560605108737945,0.8987200260162354,0.8987200260162354,0.0,234.93096923828125,241.0,46325.390625,0.0,3241.322998046875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900867342948914,1.0,0.0,0.0,3.657922744750977,3.657946825027466,8.928168426791672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4638671875,0.0,1543.4561767578125,1895.4371337890625,0.0,4215.765625,0.9071633219718932,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101616859436,0.4071047306060791,0.3716269731521606,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.898864209651947,0.6026292443275452,0.5747115015983582,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.872816801071167,0.5532850623130798,0.3894559144973755,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171255111694,0.3411877751350403,0.3289948403835296,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853337287903,0.2235910296440124,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466677784919739,0.4065682590007782,0.4065682590007782,1.0,1.0,-3.242141962051392,0.9865753650665284,2.255566596984864,0.2560605108737945,0.8987200260162354,0.8987200260162354,0.0,234.93096923828125,241.0,46325.390625,0.0,3241.322998046875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900867342948914,1.0,0.0,0.0,3.657922744750977,3.657946825027466,8.928168426791672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4638671875,0.0,1543.4561767578125,1895.4371337890625,0.0,4215.765625,0.9071633219718932,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096835136414,0.4061327874660492,0.3703820705413818,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.8950138092041016,0.6014911532402039,0.5732353329658508,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717415928840637,0.5572529435157776,0.3919024467468261,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574636459351,0.3410822749137878,0.3287000060081482,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485864520072937,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056961238384247,0.4056961238384247,1.0,1.0,-3.2387800216674805,0.9830263257026672,2.255753517150879,0.2530434429645538,0.8992034196853638,0.8992034196853638,0.0,238.1083984375,244.0,45173.1484375,0.0,3251.51123046875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782683849334716,1.0,0.0,0.0,3.65342378616333,3.65344762802124,8.906218909032759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43408203125,0.0,1537.7376708984375,1895.4371337890625,0.0,4113.6533203125,0.9061218500137328,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886096835136414,0.4061327874660492,0.3703820705413818,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.8950138092041016,0.6014911532402039,0.5732353329658508,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717415928840637,0.5572529435157776,0.3919024467468261,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574636459351,0.3410822749137878,0.3287000060081482,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485864520072937,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056961238384247,0.4056961238384247,1.0,1.0,-3.2387800216674805,0.9830263257026672,2.255753517150879,0.2530434429645538,0.8992034196853638,0.8992034196853638,0.0,238.1083984375,244.0,45173.1484375,0.0,3251.51123046875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782683849334716,1.0,0.0,0.0,3.65342378616333,3.65344762802124,8.906218909032759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43408203125,0.0,1537.7376708984375,1895.4371337890625,0.0,4113.6533203125,0.9061218500137328,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787526547908783,0.40652796626091,0.3705582320690155,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.8937384486198425,0.601958155632019,0.5734261870384216,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730962872505188,0.5626420378684998,0.395482063293457,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445397973060608,0.3420460522174835,0.3294513523578644,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.647952675819397,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052016735076904,0.4052016735076904,1.0,1.0,-3.2463059425354004,0.9843082427978516,2.261997699737549,0.2524773180484772,0.90239679813385,0.90239679813385,0.0,239.9477386474609,247.0,44118.3828125,0.0,3278.3525390625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641077518463136,1.0,0.0,0.0,3.656140565872192,3.6561646461486816,8.919470246837591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7646484375,0.0,1539.33837890625,1895.4371337890625,0.0,3989.117431640625,0.9066066145896912,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787526547908783,0.40652796626091,0.3705582320690155,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.8937384486198425,0.601958155632019,0.5734261870384216,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730962872505188,0.5626420378684998,0.395482063293457,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445397973060608,0.3420460522174835,0.3294513523578644,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.647952675819397,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052016735076904,0.4052016735076904,1.0,1.0,-3.2463059425354004,0.9843082427978516,2.261997699737549,0.2524773180484772,0.90239679813385,0.90239679813385,0.0,239.9477386474609,247.0,44118.3828125,0.0,3278.3525390625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641077518463136,1.0,0.0,0.0,3.656140565872192,3.6561646461486816,8.919470246837591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7646484375,0.0,1539.33837890625,1895.4371337890625,0.0,3989.117431640625,0.9066066145896912,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854247689247131,0.4055842161178589,0.3702642619609833,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8915157914161682,0.6011789441108704,0.5732853412628174,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873425304889679,0.5666893720626831,0.398708164691925,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812022209167,0.3423637449741363,0.3301320672035217,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238277792930603,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521342992782593,0.4047072529792785,0.4047072529792785,1.0,1.0,-3.252881526947021,0.9852649569511414,2.267616510391236,0.2520639300346374,0.9005814790725708,0.9005814790725708,0.0,242.6494903564453,250.0,45260.515625,0.0,3307.95361328125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758955836296082,1.0,0.0,0.0,3.65596342086792,3.655987501144409,8.918605658436718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40478515625,0.0,1539.996826171875,1895.4371337890625,0.0,4092.944580078125,0.9066197276115416,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854247689247131,0.4055842161178589,0.3702642619609833,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8915157914161682,0.6011789441108704,0.5732853412628174,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873425304889679,0.5666893720626831,0.398708164691925,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812022209167,0.3423637449741363,0.3301320672035217,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238277792930603,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521342992782593,0.4047072529792785,0.4047072529792785,1.0,1.0,-3.252881526947021,0.9852649569511414,2.267616510391236,0.2520639300346374,0.9005814790725708,0.9005814790725708,0.0,242.6494903564453,250.0,45260.515625,0.0,3307.95361328125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758955836296082,1.0,0.0,0.0,3.65596342086792,3.655987501144409,8.918605658436718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40478515625,0.0,1539.996826171875,1895.4371337890625,0.0,4092.944580078125,0.9066197276115416,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835128307342529,0.4045881927013397,0.3696163594722748,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.8895247578620911,0.6001736521720886,0.5726286768913269,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727476596832275,0.5681864619255066,0.3999345302581787,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421227693557739,0.3421348929405212,0.3301245868206024,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457002758979797,0.2236030548810959,1.036333441734314,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530674695968628,0.4044600427150726,0.4044600427150726,1.0,1.0,-3.252583742141724,0.984480619430542,2.2681031227111816,0.2513809204101562,0.8980861902236938,0.8980861902236938,0.0,244.51377868652344,250.0,46233.48046875,0.0,3317.638427734375,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853909015655518,1.0,0.0,0.0,3.653220891952514,3.653244972229004,8.90523040197877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.365234375,0.0,1537.7652587890625,1895.4371337890625,0.0,4175.404296875,0.90604430437088,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811347246170044,0.4033707678318023,0.3686601817607879,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8870485424995422,0.5988701581954956,0.571583092212677,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716131448745728,0.5694591403007507,0.4009146094322204,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404798269271851,0.3416994214057922,0.3298693895339966,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441565752029419,0.2232010960578918,1.0352530479431152,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.653817892074585,0.4040906429290771,0.4040906429290771,1.0,1.0,-3.249752998352051,0.9824923872947692,2.267260789871216,0.2500506341457367,0.8960925340652466,0.8960925340652466,0.0,246.622299194336,253.0,46308.859375,0.0,3323.02099609375,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990156888961792,1.0,0.0,0.0,3.648085117340088,3.648109197616577,8.880209634298808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.73193359375,0.0,1532.7537841796875,1895.4371337890625,0.0,4216.36669921875,0.9049914479255676,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777962863445282,0.4025346934795379,0.3675701916217804,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.8836069107055664,0.5978007912635803,0.5702206492424011,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709064722061157,0.5736912488937378,0.4035579562187195,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044958114624,0.3417148888111114,0.3297179043292999,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553057432174683,0.4033518433570862,0.4033518433570862,1.0,1.0,-3.248146772384644,0.9799137115478516,2.268233060836792,0.2476335763931274,0.8966684937477112,0.8966684937477112,0.0,249.76385498046875,256.0,45172.95703125,0.0,3336.87646484375,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796003699302672,1.0,0.0,0.0,3.642997264862061,3.64302134513855,8.855457167555869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.259765625,0.0,1526.258544921875,1895.4371337890625,0.0,4125.24853515625,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777962863445282,0.4025346934795379,0.3675701916217804,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.8836069107055664,0.5978007912635803,0.5702206492424011,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709064722061157,0.5736912488937378,0.4035579562187195,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044958114624,0.3417148888111114,0.3297179043292999,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553057432174683,0.4033518433570862,0.4033518433570862,1.0,1.0,-3.248146772384644,0.9799137115478516,2.268233060836792,0.2476335763931274,0.8966684937477112,0.8966684937477112,0.0,249.76385498046875,256.0,45172.95703125,0.0,3336.87646484375,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796003699302672,1.0,0.0,0.0,3.642997264862061,3.64302134513855,8.855457167555869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.259765625,0.0,1526.258544921875,1895.4371337890625,0.0,4125.24853515625,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029796421527862,0.3678069710731506,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.8823831677436829,0.5982120633125305,0.5703834891319275,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723275661468506,0.5792773962020874,0.4072842001914978,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658056259155,0.3427150845527649,0.3305213451385498,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.2235480546951294,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573733687400818,0.4026130139827728,0.4026130139827728,1.0,1.0,-3.2565128803253174,0.9808268547058104,2.275686025619507,0.2465282678604126,0.899950385093689,0.899950385093689,0.0,251.692138671875,259.0,44124.67578125,0.0,3366.365478515625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661331176757812,1.0,0.0,0.0,3.645620346069336,3.645644426345825,8.8682145360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15869140625,0.0,1527.6474609375,1895.4371337890625,0.0,4007.064697265625,0.9042558670043944,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029796421527862,0.3678069710731506,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.8823831677436829,0.5982120633125305,0.5703834891319275,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723275661468506,0.5792773962020874,0.4072842001914978,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658056259155,0.3427150845527649,0.3305213451385498,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.2235480546951294,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573733687400818,0.4026130139827728,0.4026130139827728,1.0,1.0,-3.2565128803253174,0.9808268547058104,2.275686025619507,0.2465282678604126,0.899950385093689,0.899950385093689,0.0,251.692138671875,259.0,44124.67578125,0.0,3366.365478515625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661331176757812,1.0,0.0,0.0,3.645620346069336,3.645644426345825,8.8682145360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15869140625,0.0,1527.6474609375,1895.4371337890625,0.0,4007.064697265625,0.9042558670043944,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767587900161743,0.4037963151931762,0.3684309124946594,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26226806640625,0.8819959759712219,0.5991316437721252,0.5711045265197754,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739914894104004,0.5842662453651428,0.4106374084949493,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.738024890422821,0.3439522683620453,0.3315954208374023,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416866183280945,0.2244033962488174,1.0393959283828735,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594832539558411,0.4021340906620025,0.4021340906620025,1.0,1.0,-3.267622947692871,0.983389675617218,2.2842330932617188,0.2465173453092575,0.9048543572425842,0.9048543572425842,0.0,253.0959625244141,259.0,43227.1328125,0.0,3399.265869140625,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549307823181152,1.0,0.0,0.0,3.654320240020752,3.654344320297241,8.910590736377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85302734375,0.0,1535.7581787109375,1895.4371337890625,0.0,3907.271728515625,0.9060708284378052,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767724394798279,0.4040022790431976,0.368648886680603,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2737731933594,0.8819702863693237,0.599378764629364,0.5713641047477722,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744734525680542,0.5855177044868469,0.411530077457428,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381265163421631,0.3442835211753845,0.3319215178489685,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417961716651917,0.2246458381414413,1.0405086278915403,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600763201713562,0.4020143449306488,0.4020143449306488,1.0,1.0,-3.271000623703003,0.9842408895492554,2.286759614944458,0.2466059923171997,0.905858874320984,0.905858874320984,0.0,253.4385681152344,262.0,43236.50390625,0.0,3408.83447265625,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542999863624572,1.0,0.0,0.0,3.6571998596191406,3.65722393989563,8.924639587348793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2470703125,0.0,1538.72705078125,1895.4371337890625,0.0,3901.6162109375,0.9066835641860962,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750314474105835,0.4034034609794616,0.368716686964035,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.8800539374351501,0.5989206433296204,0.5716003775596619,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750526905059814,0.5900512337684631,0.4151501357555389,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925281524658,0.3449287116527557,0.3329715728759765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603901386261,1.0444331169128418,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981232643127,0.4014156758785248,0.4014156758785248,1.0,1.0,-3.281716108322144,0.9863177537918092,2.295398235321045,0.2464385479688644,0.906623899936676,0.906623899936676,0.0,256.4219055175781,265.0,44390.484375,0.0,3449.9130859375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686335325241088,1.0,0.0,0.0,3.666846513748169,3.666870594024658,8.971782676781004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22412109375,0.0,1550.1846923828125,1895.4371337890625,0.0,4029.161865234375,0.908875286579132,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750314474105835,0.4034034609794616,0.368716686964035,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.8800539374351501,0.5989206433296204,0.5716003775596619,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750526905059814,0.5900512337684631,0.4151501357555389,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925281524658,0.3449287116527557,0.3329715728759765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603901386261,1.0444331169128418,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981232643127,0.4014156758785248,0.4014156758785248,1.0,1.0,-3.281716108322144,0.9863177537918092,2.295398235321045,0.2464385479688644,0.906623899936676,0.906623899936676,0.0,256.4219055175781,265.0,44390.484375,0.0,3449.9130859375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686335325241088,1.0,0.0,0.0,3.666846513748169,3.666870594024658,8.971782676781004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22412109375,0.0,1550.1846923828125,1895.4371337890625,0.0,4029.161865234375,0.908875286579132,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732736468315125,0.4025346338748932,0.3681966364383697,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.970458984375,0.8781831860542297,0.5980088114738464,0.5710517168045044,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744555711746216,0.5917240381240845,0.4165143370628357,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.736158549785614,0.3448047935962677,0.3330826461315155,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814222335815,0.2250648438930511,1.0449416637420654,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640685200691223,0.4011163413524627,0.4011163413524627,1.0,1.0,-3.282822132110596,0.98586905002594,2.2969532012939453,0.2457969486713409,0.9054247736930848,0.9054247736930848,0.0,258.4559936523437,265.0,45406.01953125,0.0,3463.8388671875,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791021347045898,1.0,0.0,0.0,3.669310569763184,3.669334888458252,8.983844850263267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19189453125,0.0,1553.6947021484375,1895.4371337890625,0.0,4120.91357421875,0.909457504749298,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710648775100708,0.401427686214447,0.3673508167266845,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227294921875,0.8758420348167419,0.5967748761177063,0.570086658000946,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734053373336792,0.5931466221809387,0.4176080524921417,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346408367156982,0.344450443983078,0.3329189419746399,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388132572174072,0.2247660160064697,1.044400930404663,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650179624557495,0.4007042646408081,0.4007042646408081,1.0,1.0,-3.2811172008514404,0.984146237373352,2.296971082687378,0.2444981634616851,0.9047194719314576,0.9047194719314576,0.0,260.7247619628906,268.0,45512.4296875,0.0,3472.6435546875,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984611451625824,1.0,0.0,0.0,3.669584035873413,3.6696081161499023,8.985184081211628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.45556640625,0.0,1554.6390380859375,1895.4371337890625,0.0,4168.677734375,0.9096051454544068,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664574980735779,0.398848682641983,0.3653396964073181,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323608398437,0.8709211945533752,0.593771755695343,0.567634105682373,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711100816726685,0.5955723524093628,0.4195230901241302,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313425540924072,0.3433337807655334,0.3321870565414428,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237817496061325,1.0414782762527466,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663987636566162,0.3998801410198211,0.3998801410198211,1.0,1.0,-3.2736639976501465,0.9792543649673462,2.29440975189209,0.2413178533315658,0.9002401828765869,0.9002401828765869,0.0,265.1835021972656,271.0,46517.328125,0.0,3480.5107421875,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977033734321594,1.0,0.0,0.0,3.663661956787109,3.663686037063599,8.956205306276388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50341796875,0.0,1549.7550048828125,1895.4371337890625,0.0,4280.6064453125,0.908435583114624,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664574980735779,0.398848682641983,0.3653396964073181,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323608398437,0.8709211945533752,0.593771755695343,0.567634105682373,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711100816726685,0.5955723524093628,0.4195230901241302,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313425540924072,0.3433337807655334,0.3321870565414428,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237817496061325,1.0414782762527466,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663987636566162,0.3998801410198211,0.3998801410198211,1.0,1.0,-3.2736639976501465,0.9792543649673462,2.29440975189209,0.2413178533315658,0.9002401828765869,0.9002401828765869,0.0,265.1835021972656,271.0,46517.328125,0.0,3480.5107421875,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977033734321594,1.0,0.0,0.0,3.663661956787109,3.663686037063599,8.956205306276388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50341796875,0.0,1549.7550048828125,1895.4371337890625,0.0,4280.6064453125,0.908435583114624,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617713212966919,0.3959321677684784,0.3629812598228454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54132080078125,0.8659023642539978,0.5902726650238037,0.5646494030952454,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687218427658081,0.5975943207740784,0.4211250841617584,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.727869987487793,0.3418309986591339,0.3310418128967285,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324261426925659,0.2224236875772476,1.0366621017456057,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671748757362366,0.3990551233291626,0.3990551233291626,1.0,1.0,-3.262000560760498,0.972897171974182,2.2891032695770264,0.2375876754522323,0.8931934833526611,0.8931934833526611,0.0,269.42242431640625,274.0,47425.90625,0.0,3477.4697265625,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647653579711914,3.6476776599884033,8.878108701537712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.384765625,0.0,1533.9171142578125,1895.4371337890625,0.0,4300.0,0.9050403833389282,1.0,0.0,3.0,1.0,0.0
