time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617713212966919,0.3959321677684784,0.3629812598228454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54132080078125,0.8659023642539978,0.5902726650238037,0.5646494030952454,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687218427658081,0.5975943207740784,0.4211250841617584,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.727869987487793,0.3418309986591339,0.3310418128967285,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324261426925659,0.2224236875772476,1.0366621017456057,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671748757362366,0.3990551233291626,0.3990551233291626,1.0,1.0,-3.262000560760498,0.972897171974182,2.2891032695770264,0.2375876754522323,0.8931934833526611,0.8931934833526611,0.0,269.42242431640625,274.0,47425.90625,0.0,3477.4697265625,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647653579711914,3.6476776599884033,8.878108701537712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.384765625,0.0,1533.9171142578125,1895.4371337890625,0.0,4300.0,0.9050403833389282,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587642669677734,0.3947049975395202,0.3614979088306427,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.862542450428009,0.5884605646133423,0.5625190734863281,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680155873298645,0.6014310121536255,0.4234441816806793,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.725619375705719,0.3413333296775818,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301603317260742,0.2217453718185424,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678980588912964,0.3986704349517822,0.3986704349517822,1.0,1.0,-3.2551863193511963,0.9694344997406006,2.285751819610596,0.2354449033737182,0.891258716583252,0.891258716583252,0.0,272.31280517578125,277.0,46192.38671875,0.0,3478.00048828125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938443303108216,1.0,0.0,0.0,3.633092880249024,3.6331169605255127,8.807371045804757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92236328125,0.0,1517.208984375,1895.4371337890625,0.0,4247.85302734375,0.9017648696899414,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587642669677734,0.3947049975395202,0.3614979088306427,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.862542450428009,0.5884605646133423,0.5625190734863281,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680155873298645,0.6014310121536255,0.4234441816806793,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.725619375705719,0.3413333296775818,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301603317260742,0.2217453718185424,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678980588912964,0.3986704349517822,0.3986704349517822,1.0,1.0,-3.2551863193511963,0.9694344997406006,2.285751819610596,0.2354449033737182,0.891258716583252,0.891258716583252,0.0,272.31280517578125,277.0,46192.38671875,0.0,3478.00048828125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938443303108216,1.0,0.0,0.0,3.633092880249024,3.6331169605255127,8.807371045804757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92236328125,0.0,1517.208984375,1895.4371337890625,0.0,4247.85302734375,0.9017648696899414,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578607797622681,0.3948567509651184,0.3614491820335388,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8613301515579224,0.5882851481437683,0.5620975494384766,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694090843200684,0.6067580580711365,0.4269696474075317,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250147819519,0.3419749140739441,0.3307762145996094,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.033506989479065,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359028339386,0.3982848227024078,0.3982848227024078,1.0,1.0,-3.2599785327911377,0.970038115978241,2.289940357208252,0.2348435074090957,0.8920407891273499,0.8920407891273499,0.0,273.9385070800781,280.0,45071.59375,0.0,3498.017333984375,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980341374874115,1.0,0.0,0.0,3.6256375312805176,3.625661373138428,8.771261263973429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.953125,0.0,1507.5885009765625,1895.4371337890625,0.0,4131.6904296875,0.8999766707420349,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578607797622681,0.3948567509651184,0.3614491820335388,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8613301515579224,0.5882851481437683,0.5620975494384766,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694090843200684,0.6067580580711365,0.4269696474075317,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250147819519,0.3419749140739441,0.3307762145996094,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.033506989479065,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359028339386,0.3982848227024078,0.3982848227024078,1.0,1.0,-3.2599785327911377,0.970038115978241,2.289940357208252,0.2348435074090957,0.8920407891273499,0.8920407891273499,0.0,273.9385070800781,280.0,45071.59375,0.0,3498.017333984375,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980341374874115,1.0,0.0,0.0,3.6256375312805176,3.625661373138428,8.771261263973429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.953125,0.0,1507.5885009765625,1895.4371337890625,0.0,4131.6904296875,0.8999766707420349,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576475739479065,0.3951687514781952,0.3616471886634826,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.8609848022460938,0.588512659072876,0.5622062087059021,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.870326042175293,0.6096832156181335,0.4289161264896393,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.725123405456543,0.3425412774085998,0.33123978972435,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496225357056,0.2223801463842392,1.0348700284957886,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703669428825378,0.3980920314788818,0.3980920314788818,1.0,1.0,-3.264880895614624,0.971207320690155,2.293673515319824,0.2348791509866714,0.8939587473869324,0.8939587473869324,0.0,274.72320556640625,280.0,44120.3828125,0.0,3513.643310546875,1.0,280.5980529785156,283.4881591796875,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717501401901244,1.0,0.0,0.0,3.625059604644776,3.6250834465026855,8.768465704633854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31103515625,0.0,1505.9776611328125,1895.4371337890625,0.0,4056.60791015625,0.8997922539710999,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576603293418884,0.395617663860321,0.3620516657829284,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.8608655333518982,0.5889192819595337,0.5625698566436768,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714641332626343,0.6127593517303467,0.4310460388660431,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253215312957764,0.3432488441467285,0.3318857550621032,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297428011894226,0.2228837311267852,1.036991000175476,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715724468231201,0.3978039622306824,0.3978039622306824,1.0,1.0,-3.2716901302337646,0.9727874994277954,2.29890251159668,0.2349045723676681,0.895398736000061,0.895398736000061,0.0,275.4515686035156,283.0,44054.625,0.0,3533.393310546875,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679700136184692,1.0,0.0,0.0,3.627108097076416,3.627131700515747,8.778378060014802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9013671875,0.0,1507.4212646484375,1895.4371337890625,0.0,4023.3046875,0.9001414179801941,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576897144317627,0.3967539370059967,0.363023430109024,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.280029296875,0.8606334924697876,0.5900420546531677,0.5635523796081543,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737020492553711,0.6192020177841187,0.4354526102542877,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736921310425,0.3449154794216156,0.3334077596664428,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241453528404235,1.0424236059188845,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744023561477661,0.397227793931961,0.397227793931961,1.0,1.0,-3.287697553634644,0.9767280220985411,2.310969591140747,0.2352268546819687,0.9014111757278442,0.9014111757278442,0.0,277.19482421875,286.0,43209.9609375,0.0,3580.267333984375,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573458433151244,1.0,0.0,0.0,3.6384482383728014,3.638472318649292,8.833355877868598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14013671875,0.0,1517.945556640625,1895.4371337890625,0.0,3928.891357421875,0.9024935960769652,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576897144317627,0.3967539370059967,0.363023430109024,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.280029296875,0.8606334924697876,0.5900420546531677,0.5635523796081543,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737020492553711,0.6192020177841187,0.4354526102542877,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736921310425,0.3449154794216156,0.3334077596664428,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241453528404235,1.0424236059188845,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744023561477661,0.397227793931961,0.397227793931961,1.0,1.0,-3.287697553634644,0.9767280220985411,2.310969591140747,0.2352268546819687,0.9014111757278442,0.9014111757278442,0.0,277.19482421875,286.0,43209.9609375,0.0,3580.267333984375,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573458433151244,1.0,0.0,0.0,3.6384482383728014,3.638472318649292,8.833355877868598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14013671875,0.0,1517.945556640625,1895.4371337890625,0.0,3928.891357421875,0.9024935960769652,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562414407730103,0.396217942237854,0.3631572127342224,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.85893714427948,0.589459240436554,0.5636867880821228,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743335604667664,0.6237428784370422,0.4391123354434967,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250995635986328,0.3455667495727539,0.3344858586788177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666000366211,0.2247394770383834,1.0468058586120603,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772921085357666,0.3966516554355621,0.3966516554355621,1.0,1.0,-3.2990031242370605,0.9790101647377014,2.319992780685425,0.2351836860179901,0.9022512435913086,0.9022512435913086,0.0,280.2861633300781,289.0,44340.7734375,0.0,3624.063232421875,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723228812217712,1.0,0.0,0.0,3.648150682449341,3.64817476272583,8.880529094312806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3701171875,0.0,1529.306640625,1895.4371337890625,0.0,4061.64013671875,0.9046905040740968,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562414407730103,0.396217942237854,0.3631572127342224,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.85893714427948,0.589459240436554,0.5636867880821228,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743335604667664,0.6237428784370422,0.4391123354434967,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250995635986328,0.3455667495727539,0.3344858586788177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666000366211,0.2247394770383834,1.0468058586120603,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772921085357666,0.3966516554355621,0.3966516554355621,1.0,1.0,-3.2990031242370605,0.9790101647377014,2.319992780685425,0.2351836860179901,0.9022512435913086,0.9022512435913086,0.0,280.2861633300781,289.0,44340.7734375,0.0,3624.063232421875,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723228812217712,1.0,0.0,0.0,3.648150682449341,3.64817476272583,8.880529094312806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3701171875,0.0,1529.306640625,1895.4371337890625,0.0,4061.64013671875,0.9046905040740968,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532621026039124,0.3945381045341491,0.3620489239692688,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347229003906,0.8556949496269226,0.5874826908111572,0.5623140335083008,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730971813201904,0.626404881477356,0.4412764012813568,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230377197265625,0.3451391160488128,0.3344661891460418,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281396746635437,0.2244471907615661,1.047148585319519,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.679215133190155,0.3959159851074219,0.3959159851074219,1.0,1.0,-3.299020767211914,0.9769607186317444,2.3220601081848145,0.2332639098167419,0.9005417227745056,0.9005417227745056,0.0,284.1410827636719,289.0,45458.42578125,0.0,3645.814453125,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876648187637328,1.0,0.0,0.0,3.6509273052215576,3.650951385498047,8.89405271209398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30615234375,0.0,1533.65576171875,1895.4371337890625,0.0,4194.98486328125,0.9054147005081176,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527937293052673,0.3942930400371551,0.3618409931659698,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291381835937,0.8551865816116333,0.5871787071228027,0.5620492696762085,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728635907173157,0.6267527937889099,0.4415226280689239,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.722693920135498,0.3450497984886169,0.3344079554080963,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403401374817,0.224374458193779,1.0469671487808228,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794257760047913,0.3958156704902649,0.3958156704902649,1.0,1.0,-3.2984607219696045,0.9764844179153442,2.3219761848449707,0.232918307185173,0.900437593460083,0.900437593460083,0.0,284.6937866210937,292.0,45463.8125,0.0,3647.60986328125,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884963035583496,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894419352145633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.7919921875,0.0,1533.83642578125,1895.4371337890625,0.0,4202.1279296875,0.9054448008537292,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487763166427612,0.3917596340179443,0.359874814748764,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.850814163684845,0.5840508341789246,0.5594801306724548,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707888126373291,0.6290558576583862,0.4433601200580597,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196253538131714,0.343876302242279,0.333629310131073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959883451461,1.0441067218780518,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807880401611328,0.3949796855449676,0.3949796855449676,1.0,1.0,-3.290846586227417,0.9714979529380798,2.3193485736846924,0.2297156900167465,0.8960493206977844,0.8960493206977844,0.0,289.21875,295.0,46468.296875,0.0,3655.149169921875,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451492309570312,3.645173311233521,8.865922609402332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10009765625,0.0,1529.0911865234375,1895.4371337890625,0.0,4300.0,0.9042937159538268,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487763166427612,0.3917596340179443,0.359874814748764,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.850814163684845,0.5840508341789246,0.5594801306724548,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707888126373291,0.6290558576583862,0.4433601200580597,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196253538131714,0.343876302242279,0.333629310131073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959883451461,1.0441067218780518,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807880401611328,0.3949796855449676,0.3949796855449676,1.0,1.0,-3.290846586227417,0.9714979529380798,2.3193485736846924,0.2297156900167465,0.8960493206977844,0.8960493206977844,0.0,289.21875,295.0,46468.296875,0.0,3655.149169921875,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451492309570312,3.645173311233521,8.865922609402332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10009765625,0.0,1529.0911865234375,1895.4371337890625,0.0,4300.0,0.9042937159538268,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470321655273438,0.3910006880760193,0.3589706420898437,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.8488823771476746,0.5829602479934692,0.5582221746444702,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700363636016846,0.6308053135871887,0.4443521201610565,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182382345199585,0.3435359597206116,0.3332062661647796,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238195896148682,0.2230330109596252,1.0423126220703125,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812949776649475,0.3945616781711578,0.3945616781711578,1.0,1.0,-3.286766529083252,0.9689189791679382,2.317847490310669,0.2279726415872573,0.8965519666671753,0.8965519666671753,0.0,291.1498107910156,295.0,45440.421875,0.0,3656.408447265625,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994238555431366,1.0,0.0,0.0,3.642319202423096,3.642343044281006,8.852160817696131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.765625,0.0,1525.6397705078125,1895.4371337890625,0.0,4251.20849609375,0.9036861658096312,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461110353469849,0.3907628059387207,0.3586308360099792,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8986511230469,0.847766101360321,0.5824382901191711,0.5575753450393677,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701609969139099,0.6331334114074707,0.4458513855934143,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175215482711792,0.3435694873332977,0.3331455886363983,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164336204529,0.2229494601488113,1.0416524410247805,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819384694099426,0.3943523466587066,0.3943523466587066,1.0,1.0,-3.286508560180664,0.9682078957557678,2.318300724029541,0.2272314578294754,0.8966666460037231,0.8966666460037231,0.0,292.4357604980469,283.0,45290.9765625,0.0,3663.02734375,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895085096359252,1.0,0.0,0.0,3.641314744949341,3.641338586807251,8.847279104884365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3232421875,0.0,1524.1492919921875,1895.4371337890625,0.0,4210.8115234375,0.9034013748168944,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866081237793,0.3911128044128418,0.3585107624530792,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.850747287273407,0.5823818445205688,0.557014524936676,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759664297103882,0.6386908292770386,0.449339359998703,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577922821045,0.3443624079227447,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.2233949899673462,1.0417405366897583,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795246005058289,0.3939336836338043,0.3939336836338043,1.0,1.0,-3.2903616428375244,0.968358039855957,2.3220036029815674,0.2264497876167297,0.8999347686767578,0.8999347686767578,0.0,287.3676452636719,271.0,44190.796875,0.0,3643.655029296875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750731587409972,1.0,0.0,0.0,3.644652605056762,3.644676685333252,8.863507332534937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11767578125,0.0,1526.4378662109375,1895.4371337890625,0.0,4085.751220703125,0.9040247201919556,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866081237793,0.3911128044128418,0.3585107624530792,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.850747287273407,0.5823818445205688,0.557014524936676,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759664297103882,0.6386908292770386,0.449339359998703,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577922821045,0.3443624079227447,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.2233949899673462,1.0417405366897583,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795246005058289,0.3939336836338043,0.3939336836338043,1.0,1.0,-3.2903616428375244,0.968358039855957,2.3220036029815674,0.2264497876167297,0.8999347686767578,0.8999347686767578,0.0,287.3676452636719,271.0,44190.796875,0.0,3643.655029296875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750731587409972,1.0,0.0,0.0,3.644652605056762,3.644676685333252,8.863507332534937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11767578125,0.0,1526.4378662109375,1895.4371337890625,0.0,4085.751220703125,0.9040247201919556,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546051740646362,0.3921226561069488,0.3589245080947876,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714233398437,0.8571034073829651,0.5831671953201294,0.5571991801261902,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853349685668945,0.6449042558670044,0.4532573521137237,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204719543457,0.3458203971385956,0.3343136012554168,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560137748718,0.2244700342416763,1.0441110134124756,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758948564529419,0.393515020608902,0.393515020608902,1.0,1.0,-3.2996649742126465,0.970377504825592,2.329287528991699,0.2263277620077133,0.9057928323745728,0.9057928323745728,0.0,278.2013244628906,259.0,43270.42578125,0.0,3613.94677734375,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962398886680603,1.0,0.0,0.0,3.65655517578125,3.6565792560577393,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73876953125,0.0,1537.9478759765625,1895.4371337890625,0.0,3973.94091796875,0.9065321683883668,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546051740646362,0.3921226561069488,0.3589245080947876,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714233398437,0.8571034073829651,0.5831671953201294,0.5571991801261902,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853349685668945,0.6449042558670044,0.4532573521137237,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204719543457,0.3458203971385956,0.3343136012554168,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560137748718,0.2244700342416763,1.0441110134124756,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758948564529419,0.393515020608902,0.393515020608902,1.0,1.0,-3.2996649742126465,0.970377504825592,2.329287528991699,0.2263277620077133,0.9057928323745728,0.9057928323745728,0.0,278.2013244628906,259.0,43270.42578125,0.0,3613.94677734375,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962398886680603,1.0,0.0,0.0,3.65655517578125,3.6565792560577393,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73876953125,0.0,1537.9478759765625,1895.4371337890625,0.0,3973.94091796875,0.9065321683883668,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605549097061157,0.3916056454181671,0.3585699200630188,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10125732421875,0.863919734954834,0.5824264883995056,0.5566474199295044,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950674533843994,0.6492080092430115,0.4563839733600616,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681810379028,0.3464006185531616,0.3347967863082886,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651171207428,0.2250292003154754,1.045809984207153,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387255191803,0.3928713202476501,0.3928713202476501,1.0,1.0,-3.304974317550659,0.9703863859176636,2.334588050842285,0.2253370881080627,0.9064181447029114,0.9064181447029114,0.0,268.3335266113281,247.0,44351.7421875,0.0,3570.738525390625,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759814739227296,1.0,0.0,0.0,3.666156530380249,3.6661806106567374,8.96840674613486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21240234375,0.0,1549.4248046875,1895.4371337890625,0.0,4093.695556640625,0.908720850944519,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605549097061157,0.3916056454181671,0.3585699200630188,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10125732421875,0.863919734954834,0.5824264883995056,0.5566474199295044,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950674533843994,0.6492080092430115,0.4563839733600616,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681810379028,0.3464006185531616,0.3347967863082886,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651171207428,0.2250292003154754,1.045809984207153,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387255191803,0.3928713202476501,0.3928713202476501,1.0,1.0,-3.304974317550659,0.9703863859176636,2.334588050842285,0.2253370881080627,0.9064181447029114,0.9064181447029114,0.0,268.3335266113281,247.0,44351.7421875,0.0,3570.738525390625,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759814739227296,1.0,0.0,0.0,3.666156530380249,3.6661806106567374,8.96840674613486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21240234375,0.0,1549.4248046875,1895.4371337890625,0.0,4093.695556640625,0.908720850944519,1.0,0.0,3.0,1.0,0.0
12153180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654381990432739,0.3897909522056579,0.3568204641342163,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.8697571158409119,0.5800997018814087,0.554402768611908,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038151502609252,0.6520130038261414,0.4582451581954956,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394634246826,0.3458942174911499,0.3341703414916992,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247302681207656,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656528115272522,0.3922275900840759,0.3922275900840759,1.0,1.0,-3.299002170562744,0.9665052890777588,2.3324968814849854,0.2229200899600982,0.9043400883674622,0.9043400883674622,0.0,258.7666931152344,235.0,45424.0078125,0.0,3502.96142578125,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668558835983277,3.6685829162597656,8.980163670457841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99072265625,0.0,1553.5582275390625,1895.4371337890625,0.0,4226.02978515625,0.9093810319900512,1.0,0.0,3.0,1.0,0.0
12153240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654381990432739,0.3897909522056579,0.3568204641342163,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.8697571158409119,0.5800997018814087,0.554402768611908,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038151502609252,0.6520130038261414,0.4582451581954956,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394634246826,0.3458942174911499,0.3341703414916992,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247302681207656,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656528115272522,0.3922275900840759,0.3922275900840759,1.0,1.0,-3.299002170562744,0.9665052890777588,2.3324968814849854,0.2229200899600982,0.9043400883674622,0.9043400883674622,0.0,258.7666931152344,235.0,45424.0078125,0.0,3502.96142578125,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668558835983277,3.6685829162597656,8.980163670457841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99072265625,0.0,1553.5582275390625,1895.4371337890625,0.0,4226.02978515625,0.9093810319900512,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.767925500869751,0.3886677622795105,0.35573810338974,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680969238281,0.8727384209632874,0.5786517858505249,0.5529742240905762,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084705114364624,0.6531545519828796,0.4589918851852417,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396863698959351,0.3454079329967499,0.3336159288883209,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423348784446716,0.2243710309267044,1.0414592027664185,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624001860618591,0.3919057250022888,0.3919057250022888,1.0,1.0,-3.293649435043335,0.963756263256073,2.329893112182617,0.2214072346687317,0.901738166809082,0.901738166809082,0.0,253.8089294433593,235.0,46348.40625,0.0,3462.74853515625,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666613817214966,3.666637897491455,8.970644103101222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35205078125,0.0,1552.362548828125,1895.4371337890625,0.0,4300.0,0.9089999794960022,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703306674957275,0.3874204456806183,0.3544565439224243,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.8756709098815918,0.5770592093467712,0.5513176321983337,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132543206214904,0.6541447639465332,0.4595447182655334,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421703934669495,0.3447868525981903,0.3328805267810821,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444558501243591,0.2238865792751312,1.038601994514465,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588995456695557,0.3916725814342499,0.3916725814342499,1.0,1.0,-3.286463499069214,0.9606158137321472,2.325847625732422,0.2199090123176574,0.8996223211288452,0.8996223211288452,0.0,248.8284912109375,223.0,46372.0625,0.0,3418.35302734375,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662009239196777,3.6620335578918457,8.948127856456267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3779296875,0.0,1548.035888671875,1895.4371337890625,0.0,4300.0,0.9080768823623656,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.77565598487854,0.3847523331642151,0.3517704010009765,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218505859375,0.8821364045143127,0.5736506581306458,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238920211791992,0.6558665633201599,0.4605170786380768,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475691437721252,0.3433322310447693,0.3312017321586609,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490099430084229,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513763070106506,0.3912063241004944,0.3912063241004944,1.0,1.0,-3.270068645477295,0.9536789059638976,2.316389560699463,0.2166837453842163,0.8923035264015198,0.8923035264015198,0.0,238.410385131836,211.0,47226.4140625,0.0,3323.017822265625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451070308685294,3.64513111114502,8.865717404660245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40673828125,0.0,1531.2774658203125,1895.4371337890625,0.0,4300.0,0.9044878482818604,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.77565598487854,0.3847523331642151,0.3517704010009765,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218505859375,0.8821364045143127,0.5736506581306458,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238920211791992,0.6558665633201599,0.4605170786380768,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475691437721252,0.3433322310447693,0.3312017321586609,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490099430084229,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513763070106506,0.3912063241004944,0.3912063241004944,1.0,1.0,-3.270068645477295,0.9536789059638976,2.316389560699463,0.2166837453842163,0.8923035264015198,0.8923035264015198,0.0,238.410385131836,211.0,47226.4140625,0.0,3323.017822265625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451070308685294,3.64513111114502,8.865717404660245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40673828125,0.0,1531.2774658203125,1895.4371337890625,0.0,4300.0,0.9044878482818604,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835502624511719,0.3837440013885498,0.3499413430690765,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8912743926048279,0.5718923211097717,0.5451858043670654,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379162192344666,0.6595860719680786,0.4622922837734222,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551271319389343,0.3429111838340759,0.3299948275089264,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.655461847782135,0.2222391068935394,1.0263522863388062,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436958909034729,0.3907400369644165,0.3907400369644165,1.0,1.0,-3.25875186920166,0.948499083518982,2.310252904891968,0.2138529866933822,0.8900322914123535,0.8900322914123535,0.0,226.5334014892578,199.0,45946.625,0.0,3231.691650390625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969859719276428,1.0,0.0,0.0,3.629316091537476,3.6293399333953857,8.789068601799954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68896484375,0.0,1513.281982421875,1895.4371337890625,0.0,4274.533203125,0.9009427428245544,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835502624511719,0.3837440013885498,0.3499413430690765,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8912743926048279,0.5718923211097717,0.5451858043670654,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379162192344666,0.6595860719680786,0.4622922837734222,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551271319389343,0.3429111838340759,0.3299948275089264,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.655461847782135,0.2222391068935394,1.0263522863388062,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436958909034729,0.3907400369644165,0.3907400369644165,1.0,1.0,-3.25875186920166,0.948499083518982,2.310252904891968,0.2138529866933822,0.8900322914123535,0.8900322914123535,0.0,226.5334014892578,199.0,45946.625,0.0,3231.691650390625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969859719276428,1.0,0.0,0.0,3.629316091537476,3.6293399333953857,8.789068601799954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68896484375,0.0,1513.281982421875,1895.4371337890625,0.0,4274.533203125,0.9009427428245544,1.0,0.0,3.0,1.0,0.0
