time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946447134017944,0.3841070532798767,0.3495446443557739,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.9037174582481384,0.5716973543167114,0.544202983379364,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955040454864502,0.6646751165390015,0.465221494436264,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656237483024597,0.3436238169670105,0.3299279510974884,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647197604179382,0.2227151095867157,1.0251251459121704,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369540691375732,0.3905629813671112,0.3905629813671112,1.0,1.0,-3.2590487003326416,0.9480836391448976,2.310965061187744,0.2132484912872314,0.8905007243156433,0.8905007243156433,0.0,213.82899475097656,199.0,44794.73046875,0.0,3161.697998046875,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838982820510864,1.0,0.0,0.0,3.620802640914917,3.620826482772827,8.747883839532733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.951171875,0.0,1502.5731201171875,1895.4371337890625,0.0,4162.51611328125,0.8989253640174866,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951615452766418,0.3841264843940735,0.3495455980300903,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.9043033123016356,0.5716971755027771,0.5441838502883911,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557895660400392,0.6648895740509033,0.4653585851192474,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661181092262268,0.3436627686023712,0.3299426734447479,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651613116264343,0.2227453291416168,1.0251480340957642,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366887092590332,0.390555590391159,0.390555590391159,1.0,1.0,-3.2592368125915527,0.948127269744873,2.31110954284668,0.2132490873336792,0.8904791474342346,0.8904791474342346,0.0,213.29122924804688,187.0,44791.80078125,0.0,3159.1181640625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837049841880798,1.0,0.0,0.0,3.620543241500856,3.6205670833587646,8.746630442146852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.677734375,0.0,1502.259033203125,1895.4371337890625,0.0,4160.8447265625,0.8988632559776306,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090969324111938,0.3851373195648193,0.3498148620128631,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581970214844,0.9213079810142516,0.5722742080688477,0.5440279245376587,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745977520942688,0.6709007620811462,0.4690032601356506,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.3450738191604614,0.3305929601192474,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774151921272278,0.2238758504390716,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304052472114563,0.3903711438179016,0.3903711438179016,1.0,1.0,-3.266772985458374,0.9501906037330629,2.316582441329956,0.213547945022583,0.8934899568557739,0.8934899568557739,0.0,199.86395263671875,175.0,43747.25390625,0.0,3100.7744140625,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707403182983398,1.0,0.0,0.0,3.620651006698608,3.62067461013794,8.747151127863617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44384765625,0.0,1500.605712890625,1895.4371337890625,0.0,4047.72705078125,0.8987240195274353,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090969324111938,0.3851373195648193,0.3498148620128631,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581970214844,0.9213079810142516,0.5722742080688477,0.5440279245376587,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745977520942688,0.6709007620811462,0.4690032601356506,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.3450738191604614,0.3305929601192474,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774151921272278,0.2238758504390716,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304052472114563,0.3903711438179016,0.3903711438179016,1.0,1.0,-3.266772985458374,0.9501906037330629,2.316582441329956,0.213547945022583,0.8934899568557739,0.8934899568557739,0.0,199.86395263671875,175.0,43747.25390625,0.0,3100.7744140625,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707403182983398,1.0,0.0,0.0,3.620651006698608,3.62067461013794,8.747151127863617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44384765625,0.0,1500.605712890625,1895.4371337890625,0.0,4047.72705078125,0.8987240195274353,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163493275642395,0.3857779502868652,0.3500513434410095,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018737792969,0.931049644947052,0.5727314949035645,0.5440952777862549,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836832880973816,0.6740672588348389,0.4709095656871795,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872998118400574,0.3459295928478241,0.3310604393482208,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843105554580688,0.2245914936065673,1.028657078742981,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274875402450562,0.3902789354324341,0.3902789354324341,1.0,1.0,-3.271968364715576,0.9517086148262024,2.3202598094940186,0.2138737440109253,0.8965537548065186,0.8965537548065186,0.0,193.2635955810547,175.0,42901.19921875,0.0,3075.21826171875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625513553619384,1.0,0.0,0.0,3.624237775802612,3.6242616176605225,8.764490644352918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13427734375,0.0,1503.455322265625,1895.4371337890625,0.0,3975.2958984375,0.8994591236114502,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241006135940552,0.3865399360656738,0.3504656851291656,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25396728515625,0.9416796565055848,0.5733299255371094,0.5443648099899292,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926542043685912,0.6773744821548462,0.4729905128479004,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956658601760864,0.3469022214412689,0.3316766321659088,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919413208961487,0.2254163771867752,1.0308977365493774,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.624737560749054,0.3899940848350525,0.3899940848350525,1.0,1.0,-3.27872633934021,0.953249216079712,2.325477123260498,0.2138668000698089,0.8991515040397644,0.8991515040397644,0.0,186.6093597412109,163.0,42878.00390625,0.0,3052.654296875,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593387842178344,1.0,0.0,0.0,3.630664348602295,3.630688190460205,8.795601047495438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22216796875,0.0,1509.6241455078125,1895.4371337890625,0.0,3946.689697265625,0.9007774591445924,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375561833381653,0.3881926238536834,0.3514973819255829,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439392089844,0.9593105316162108,0.5747222900390625,0.5451755523681641,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853113770484924,0.4640869200229645,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903366088867,0.3489874601364136,0.3331669270992279,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078096866607,1.0366685390472412,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282204627991,0.3894243836402893,0.3894243836402893,1.0,1.0,-3.2789952754974365,0.9517078995704652,2.327287435531616,0.2125931978225708,0.9073584079742432,0.9073584079742432,0.0,175.75,166.0,41996.55859375,0.0,2992.449462890625,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.650798320770264,3.650822401046753,8.89342402388138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0244140625,0.0,1529.9017333984375,1895.4371337890625,0.0,3859.78955078125,0.9050931334495544,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375561833381653,0.3881926238536834,0.3514973819255829,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439392089844,0.9593105316162108,0.5747222900390625,0.5451755523681641,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853113770484924,0.4640869200229645,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903366088867,0.3489874601364136,0.3331669270992279,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078096866607,1.0366685390472412,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282204627991,0.3894243836402893,0.3894243836402893,1.0,1.0,-3.2789952754974365,0.9517078995704652,2.327287435531616,0.2125931978225708,0.9073584079742432,0.9073584079742432,0.0,175.75,166.0,41996.55859375,0.0,2992.449462890625,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.650798320770264,3.650822401046753,8.89342402388138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0244140625,0.0,1529.9017333984375,1895.4371337890625,0.0,3859.78955078125,0.9050931334495544,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430554270744324,0.3880699574947357,0.3517520129680633,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.9659605026245116,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941612958908081,0.4548810124397278,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499180376529693,0.334263265132904,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686233520507,1.0418736934661863,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162902116775513,0.3888546824455261,0.3888546824455261,1.0,1.0,-3.275864839553833,0.9490347504615784,2.3268299102783203,0.2104436457157135,0.9100424647331238,0.9100424647331238,0.0,171.45787048339844,169.0,42979.60546875,0.0,2961.7646484375,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647518396377563,1.0,0.0,0.0,3.668711662292481,3.6687357425689697,8.98091172985005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48876953125,0.0,1550.6138916015625,1895.4371337890625,0.0,3994.8291015625,0.9091398119926452,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430554270744324,0.3880699574947357,0.3517520129680633,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.9659605026245116,0.5743359923362732,0.5452295541763306,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941612958908081,0.4548810124397278,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499180376529693,0.334263265132904,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686233520507,1.0418736934661863,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162902116775513,0.3888546824455261,0.3888546824455261,1.0,1.0,-3.275864839553833,0.9490347504615784,2.3268299102783203,0.2104436457157135,0.9100424647331238,0.9100424647331238,0.0,171.45787048339844,169.0,42979.60546875,0.0,2961.7646484375,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647518396377563,1.0,0.0,0.0,3.668711662292481,3.6687357425689697,8.98091172985005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48876953125,0.0,1550.6138916015625,1895.4371337890625,0.0,3994.8291015625,0.9091398119926452,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429393768310547,0.3865737915039062,0.3506253659725189,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.9658947587013244,0.5723124742507935,0.5436090230941772,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004382014274597,0.4536210894584656,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804977416992,0.3496246337890625,0.3342083990573883,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558547496795,1.043154001235962,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155438423156738,0.388395607471466,0.388395607471466,1.0,1.0,-3.2725207805633545,0.94658625125885,2.325934410095215,0.2086906880140304,0.9100033640861512,0.9100033640861512,0.0,170.75006103515625,172.0,44051.03125,0.0,2950.692626953125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803860783576964,1.0,0.0,0.0,3.679544925689697,3.6795692443847656,9.034030199472908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55029296875,0.0,1564.212158203125,1895.4371337890625,0.0,4132.07861328125,0.911685824394226,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429393768310547,0.3865737915039062,0.3506253659725189,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.9658947587013244,0.5723124742507935,0.5436090230941772,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004382014274597,0.4536210894584656,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804977416992,0.3496246337890625,0.3342083990573883,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558547496795,1.043154001235962,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155438423156738,0.388395607471466,0.388395607471466,1.0,1.0,-3.2725207805633545,0.94658625125885,2.325934410095215,0.2086906880140304,0.9100033640861512,0.9100033640861512,0.0,170.75006103515625,172.0,44051.03125,0.0,2950.692626953125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803860783576964,1.0,0.0,0.0,3.679544925689697,3.6795692443847656,9.034030199472908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55029296875,0.0,1564.212158203125,1895.4371337890625,0.0,4132.07861328125,0.911685824394226,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399462699890137,0.3845013380050659,0.3489332795143127,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9623692035675048,0.5695961713790894,0.5412527322769165,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045634984970093,0.4565429985523224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626685142517,0.3486737608909607,0.3334981799125671,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106866836547852,0.2277960628271103,1.0415489673614502,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156662702560425,0.387936532497406,0.387936532497406,1.0,1.0,-3.268383026123047,0.9438793063163756,2.3245036602020264,0.2068438231945037,0.9074504375457764,0.9074504375457764,0.0,171.8726806640625,175.0,45127.51953125,0.0,2948.16650390625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.6819605827331534,3.681984901428223,9.045895126291724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3037109375,0.0,1568.66162109375,1895.4371337890625,0.0,4244.4873046875,0.9123778343200684,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399462699890137,0.3845013380050659,0.3489332795143127,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9623692035675048,0.5695961713790894,0.5412527322769165,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045634984970093,0.4565429985523224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626685142517,0.3486737608909607,0.3334981799125671,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106866836547852,0.2277960628271103,1.0415489673614502,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156662702560425,0.387936532497406,0.387936532497406,1.0,1.0,-3.268383026123047,0.9438793063163756,2.3245036602020264,0.2068438231945037,0.9074504375457764,0.9074504375457764,0.0,171.8726806640625,175.0,45127.51953125,0.0,2948.16650390625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.6819605827331534,3.681984901428223,9.045895126291724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3037109375,0.0,1568.66162109375,1895.4371337890625,0.0,4244.4873046875,0.9123778343200684,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379154205322266,0.3833371102809906,0.3480107188224792,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353820800781,0.9598938822746276,0.5680887699127197,0.5399673581123352,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060130834579468,0.4588557183742523,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131685256958008,0.3480526804924011,0.3330212831497192,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091034054756165,0.2273517251014709,1.0400573015213013,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159069538116455,0.387706995010376,0.387706995010376,1.0,1.0,-3.2661423683166504,0.9424681663513184,2.323674201965332,0.205895647406578,0.9046448469161988,0.9046448469161988,0.0,172.81240844726562,175.0,46076.375,0.0,2948.649169921875,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679763078689575,3.679787397384644,9.035101129484246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88525390625,0.0,1567.2415771484375,1895.4371337890625,0.0,4300.0,0.9119476675987244,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354580402374268,0.3820718824863434,0.3469273746013641,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869201660156,0.9568615555763244,0.56646728515625,0.5385048985481262,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070902585983276,0.4617379903793335,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110344409942627,0.3473312556743622,0.3324106633663177,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.707053542137146,0.2267976254224777,1.0379719734191897,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161954402923584,0.387542188167572,0.387542188167572,1.0,1.0,-3.2633056640625,0.9410262703895568,2.322279453277588,0.2050519585609436,0.9023593068122864,0.9023593068122864,0.0,173.98980712890625,178.0,46136.40234375,0.0,2949.187255859375,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67482852935791,3.6748526096344,9.010884696181164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.31591796875,0.0,1562.55517578125,1895.4371337890625,0.0,4300.0,0.9109545946121216,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301902413368225,0.3793797194957733,0.3446898162364959,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988708496094,0.9501376152038574,0.5630421042442322,0.5354791879653931,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084059715270996,0.4681702256202698,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062299489974976,0.3457313179969787,0.3310771584510803,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024266719818115,0.2254942059516906,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168751120567322,0.3872126042842865,0.3872126042842865,1.0,1.0,-3.257136106491089,0.9379991292953492,2.3191370964050293,0.2033195048570633,0.8947753310203552,0.8947753310203552,0.0,176.65374755859375,181.0,47077.59765625,0.0,2950.921630859375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657225608825684,3.657249927520752,8.924765779738664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78515625,0.0,1544.91845703125,1895.4371337890625,0.0,4300.0,0.9072094559669496,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301902413368225,0.3793797194957733,0.3446898162364959,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988708496094,0.9501376152038574,0.5630421042442322,0.5354791879653931,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084059715270996,0.4681702256202698,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062299489974976,0.3457313179969787,0.3310771584510803,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024266719818115,0.2254942059516906,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168751120567322,0.3872126042842865,0.3872126042842865,1.0,1.0,-3.257136106491089,0.9379991292953492,2.3191370964050293,0.2033195048570633,0.8947753310203552,0.8947753310203552,0.0,176.65374755859375,181.0,47077.59765625,0.0,2950.921630859375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657225608825684,3.657249927520752,8.924765779738664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78515625,0.0,1544.91845703125,1895.4371337890625,0.0,4300.0,0.9072094559669496,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249361038208,0.3782810866832733,0.3433201909065246,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66607666015625,0.9447320103645324,0.5612343549728394,0.5333560705184937,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113392949104309,0.4735082983970642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665117263794,0.34518763422966,0.3303003013134002,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987661719322205,0.2248779535293579,1.0294818878173828,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138256072998,0.386883020401001,0.386883020401001,1.0,1.0,-3.2541749477386475,0.9360718727111816,2.318103075027466,0.2018345147371292,0.8923464417457581,0.8923464417457581,0.0,178.97947692871094,184.0,45871.375,0.0,2957.5771484375,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017045021056,1.0,0.0,0.0,3.6407723426818848,3.640796184539795,8.844643275551789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59814453125,0.0,1526.07275390625,1895.4371337890625,0.0,4280.59228515625,0.9035148620605468,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249361038208,0.3782810866832733,0.3433201909065246,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66607666015625,0.9447320103645324,0.5612343549728394,0.5333560705184937,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113392949104309,0.4735082983970642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665117263794,0.34518763422966,0.3303003013134002,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987661719322205,0.2248779535293579,1.0294818878173828,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138256072998,0.386883020401001,0.386883020401001,1.0,1.0,-3.2541749477386475,0.9360718727111816,2.318103075027466,0.2018345147371292,0.8923464417457581,0.8923464417457581,0.0,178.97947692871094,184.0,45871.375,0.0,2957.5771484375,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017045021056,1.0,0.0,0.0,3.6407723426818848,3.640796184539795,8.844643275551789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59814453125,0.0,1526.07275390625,1895.4371337890625,0.0,4280.59228515625,0.9035148620605468,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245064616203308,0.3784920573234558,0.3433391451835632,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.9419403672218324,0.560920774936676,0.5328397154808044,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164155840873718,0.4767623245716095,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009171485900879,0.3457928299903869,0.3306994438171386,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972596645355225,0.2252048999071121,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194127798080444,0.386590838432312,0.386590838432312,1.0,1.0,-3.258913993835449,0.936862289905548,2.322051763534546,0.201364666223526,0.8926582336425781,0.8926582336425781,0.0,180.6864624023437,187.0,44751.75390625,0.0,2977.15087890625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850305914878844,1.0,0.0,0.0,3.63134241104126,3.63136625289917,8.798886028671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77197265625,0.0,1514.26220703125,1895.4371337890625,0.0,4172.2958984375,0.9012883901596068,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245064616203308,0.3784920573234558,0.3433391451835632,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.9419403672218324,0.560920774936676,0.5328397154808044,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164155840873718,0.4767623245716095,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009171485900879,0.3457928299903869,0.3306994438171386,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972596645355225,0.2252048999071121,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194127798080444,0.386590838432312,0.386590838432312,1.0,1.0,-3.258913993835449,0.936862289905548,2.322051763534546,0.201364666223526,0.8926582336425781,0.8926582336425781,0.0,180.6864624023437,187.0,44751.75390625,0.0,2977.15087890625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850305914878844,1.0,0.0,0.0,3.63134241104126,3.63136625289917,8.798886028671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77197265625,0.0,1514.26220703125,1895.4371337890625,0.0,4172.2958984375,0.9012883901596068,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235796093940735,0.3792959451675415,0.3439911901950836,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484924316406,0.940161108970642,0.5613405108451843,0.533134937286377,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227324843406677,0.4793972373008728,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003045320510864,0.3470335304737091,0.331785649061203,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968069672584534,0.2261383533477783,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216800808906555,0.3862986862659454,0.3862986862659454,1.0,1.0,-3.2690937519073486,0.9394978284835817,2.329595804214477,0.2015505731105804,0.8955589532852173,0.8955589532852173,0.0,182.34727478027344,190.0,43729.60546875,0.0,3008.168701171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724089503288268,1.0,0.0,0.0,3.6307969093322754,3.6308207511901855,8.796243378128565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43896484375,0.0,1511.882568359375,1895.4371337890625,0.0,4062.39599609375,0.9010040760040284,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235796093940735,0.3792959451675415,0.3439911901950836,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484924316406,0.940161108970642,0.5613405108451843,0.533134937286377,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227324843406677,0.4793972373008728,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003045320510864,0.3470335304737091,0.331785649061203,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968069672584534,0.2261383533477783,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216800808906555,0.3862986862659454,0.3862986862659454,1.0,1.0,-3.2690937519073486,0.9394978284835817,2.329595804214477,0.2015505731105804,0.8955589532852173,0.8955589532852173,0.0,182.34727478027344,190.0,43729.60546875,0.0,3008.168701171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724089503288268,1.0,0.0,0.0,3.6307969093322754,3.6308207511901855,8.796243378128565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43896484375,0.0,1511.882568359375,1895.4371337890625,0.0,4062.39599609375,0.9010040760040284,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231576681137085,0.3798238039016723,0.344410628080368,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.9393216371536256,0.5617087483406067,0.5334179401397705,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261607050895691,0.4807722866535187,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000780344009399,0.3477962017059326,0.3324626684188843,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967167854309082,0.2267512381076812,1.0366640090942385,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230283379554749,0.3861525952816009,0.3861525952816009,1.0,1.0,-3.2755165100097656,0.9412647485733032,2.334251880645752,0.2018031328916549,0.898562490940094,0.898562490940094,0.0,183.2655639648437,190.0,42856.4375,0.0,3027.103271484375,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643020033836364,1.0,0.0,0.0,3.63405179977417,3.63407564163208,8.812020837467571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98193359375,0.0,1514.3878173828125,1895.4371337890625,0.0,3990.84033203125,0.901665449142456,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229339122772217,0.3804643750190735,0.3450013399124145,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.9387126564979552,0.56220942735672,0.5338956117630005,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297736406326294,0.4820171296596527,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.800046443939209,0.3486694395542145,0.3332851529121399,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968350410461426,0.227469265460968,1.0398447513580322,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245224475860596,0.3858763873577118,0.3858763873577118,1.0,1.0,-3.283109903335572,0.9430786967277528,2.340031385421753,0.2018381804227829,0.901113212108612,0.901113212108612,0.0,184.17481994628903,193.0,42861.33203125,0.0,3048.587890625,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611190557479858,1.0,0.0,0.0,3.64013671875,3.64016056060791,8.841554972605081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38134765625,0.0,1520.2115478515625,1895.4371337890625,0.0,3962.5546875,0.9029089212417604,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206952810287476,0.3800637125968933,0.3452068269252777,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833740234375,0.9353227615356444,0.561525821685791,0.5338590145111084,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346283793449402,0.4865298271179199,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483076095581,0.3493101298809051,0.3343276381492615,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368088722229,0.2281534522771835,1.0445103645324707,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858283042908,0.3853240013122558,0.3853240013122558,1.0,1.0,-3.295611619949341,0.9457305669784546,2.349881172180176,0.2016749829053878,0.901555597782135,0.901555597782135,0.0,186.8551483154297,196.0,44021.9140625,0.0,3090.80224609375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778341293335,1.0,0.0,0.0,3.647938489913941,3.6479625701904297,8.879496249392105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05908203125,0.0,1529.4483642578125,1895.4371337890625,0.0,4091.91943359375,0.9046788811683656,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206952810287476,0.3800637125968933,0.3452068269252777,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833740234375,0.9353227615356444,0.561525821685791,0.5338590145111084,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346283793449402,0.4865298271179199,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483076095581,0.3493101298809051,0.3343276381492615,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368088722229,0.2281534522771835,1.0445103645324707,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858283042908,0.3853240013122558,0.3853240013122558,1.0,1.0,-3.295611619949341,0.9457305669784546,2.349881172180176,0.2016749829053878,0.901555597782135,0.901555597782135,0.0,186.8551483154297,196.0,44021.9140625,0.0,3090.80224609375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778341293335,1.0,0.0,0.0,3.647938489913941,3.6479625701904297,8.879496249392105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05908203125,0.0,1529.4483642578125,1895.4371337890625,0.0,4091.91943359375,0.9046788811683656,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.378346174955368,0.344029039144516,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.9289445877075196,0.5593653321266174,0.5322485566139221,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736799418926239,0.4936809241771698,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942719459533691,0.3488068282604217,0.3342192471027374,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921368837356567,0.2278930097818374,1.044948935508728,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282461643219,0.3847715854644775,0.3847715854644775,1.0,1.0,-3.3012619018554688,0.9460573196411132,2.3552045822143555,0.2006959766149521,0.8994141817092896,0.8994141817092896,0.0,190.5332946777344,199.0,45189.51953125,0.0,3123.88037109375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920564293861388,1.0,0.0,0.0,3.649056196212769,3.649080276489258,8.88493786987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.244140625,0.0,1532.0152587890625,1895.4371337890625,0.0,4232.609375,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.378346174955368,0.344029039144516,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.9289445877075196,0.5593653321266174,0.5322485566139221,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736799418926239,0.4936809241771698,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942719459533691,0.3488068282604217,0.3342192471027374,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921368837356567,0.2278930097818374,1.044948935508728,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282461643219,0.3847715854644775,0.3847715854644775,1.0,1.0,-3.3012619018554688,0.9460573196411132,2.3552045822143555,0.2006959766149521,0.8994141817092896,0.8994141817092896,0.0,190.5332946777344,199.0,45189.51953125,0.0,3123.88037109375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920564293861388,1.0,0.0,0.0,3.649056196212769,3.649080276489258,8.88493786987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.244140625,0.0,1532.0152587890625,1895.4371337890625,0.0,4232.609375,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120708465576172,0.3777993023395538,0.343249648809433,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665283203125,0.9233786463737488,0.5582929849624634,0.5309380292892456,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397476434707642,0.5001219511032104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903624534607,0.3488940000534057,0.33415088057518,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889073848724365,0.2279092818498611,1.04477858543396,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327306628227234,0.3841833174228668,0.3841833174228668,1.0,1.0,-3.3062009811401367,0.9460468888282776,2.360154151916504,0.1993799954652786,0.902307391166687,0.902307391166687,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.603759765625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6534366607666016,3.653460741043091,8.906282573661883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1318359375,0.0,1535.966552734375,1895.4371337890625,0.0,4147.248046875,0.9059622883796692,1.0,0.0,3.0,1.0,0.0
