time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120708465576172,0.3777993023395538,0.343249648809433,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665283203125,0.9233786463737488,0.5582929849624634,0.5309380292892456,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397476434707642,0.5001219511032104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903624534607,0.3488940000534057,0.33415088057518,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889073848724365,0.2279092818498611,1.04477858543396,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327306628227234,0.3841833174228668,0.3841833174228668,1.0,1.0,-3.3062009811401367,0.9460468888282776,2.360154151916504,0.1993799954652786,0.902307391166687,0.902307391166687,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.603759765625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6534366607666016,3.653460741043091,8.906282573661883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1318359375,0.0,1535.966552734375,1895.4371337890625,0.0,4147.248046875,0.9059622883796692,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808429479598999,0.3765982091426849,0.3426176905632019,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.9184330105781556,0.556657612323761,0.5298575758934021,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417705655097961,0.5060741901397705,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840663909912,0.34866464138031,0.3342692255973816,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191391944885,0.2277299761772155,1.0452502965927124,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351788640022278,0.3835950195789337,0.3835950195789337,1.0,1.0,-3.312014579772949,0.9463140368461608,2.365700483322144,0.1982824057340622,0.9003287553787231,0.9003287553787231,0.0,197.05831909179688,205.0,45253.4609375,0.0,3184.458740234375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652714252472,1.0,0.0,0.0,3.653985261917114,3.654009342193604,8.908957056519284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64453125,0.0,1537.6475830078125,1895.4371337890625,0.0,4237.6982421875,0.9061607122421264,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808429479598999,0.3765982091426849,0.3426176905632019,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.9184330105781556,0.556657612323761,0.5298575758934021,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417705655097961,0.5060741901397705,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840663909912,0.34866464138031,0.3342692255973816,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191391944885,0.2277299761772155,1.0452502965927124,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351788640022278,0.3835950195789337,0.3835950195789337,1.0,1.0,-3.312014579772949,0.9463140368461608,2.365700483322144,0.1982824057340622,0.9003287553787231,0.9003287553787231,0.0,197.05831909179688,205.0,45253.4609375,0.0,3184.458740234375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652714252472,1.0,0.0,0.0,3.653985261917114,3.654009342193604,8.908957056519284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64453125,0.0,1537.6475830078125,1895.4371337890625,0.0,4237.6982421875,0.9061607122421264,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.805995762348175,0.3755902647972107,0.3419246077537536,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76513671875,0.915371596813202,0.5554074645042419,0.528913140296936,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420368194580078,0.5095939636230469,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855402231216431,0.3482384979724884,0.334050714969635,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842532753944397,0.2273957133293151,1.0445044040679932,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.636277437210083,0.3833009004592895,0.3833009004592895,1.0,1.0,-3.31312108039856,0.945839524269104,2.367281436920166,0.1975263953208923,0.8977675437927246,0.8977675437927246,0.0,198.85699462890625,205.0,46236.81640625,0.0,3197.08935546875,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651367664337158,3.651391744613648,8.896197982721787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.326171875,0.0,1535.623779296875,1895.4371337890625,0.0,4300.0,0.9056205153465272,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031342029571533,0.3743963539600372,0.3409668803215027,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.911936104297638,0.553942084312439,0.5276694893836975,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418680191040039,0.5134806036949158,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509113311768,0.3476397097110748,0.3336146175861358,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820401549339294,0.2269081026315689,1.0429348945617676,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372528076171875,0.3830616772174835,0.3830616772174835,1.0,1.0,-3.3127381801605225,0.9450119137763976,2.367726325988769,0.1967481821775436,0.8957219123840332,0.8957219123840332,0.0,200.7876892089844,208.0,46325.0,0.0,3207.15771484375,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646274089813232,3.6462981700897217,8.871395493770251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5810546875,0.0,1530.7073974609375,1895.4371337890625,0.0,4300.0,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987354397773743,0.373503178358078,0.3398599624633789,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.906593382358551,0.5524782538414001,0.5259709358215332,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434483766555786,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413104057312,0.3473850786685943,0.3331992030143738,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784892678260803,0.2265457212924957,1.0409351587295532,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092206954956,0.3825832009315491,0.3825832009315491,1.0,1.0,-3.3130359649658203,0.943740725517273,2.369295358657837,0.1952138692140579,0.8961687088012695,0.8961687088012695,0.0,204.1343536376953,211.0,45179.5546875,0.0,3226.761474609375,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931948781013488,1.0,0.0,0.0,3.641068458557129,3.641092538833618,8.846082550917345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5908203125,0.0,1524.1495361328125,1895.4371337890625,0.0,4242.3212890625,0.9033731818199158,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987354397773743,0.373503178358078,0.3398599624633789,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.906593382358551,0.5524782538414001,0.5259709358215332,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434483766555786,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413104057312,0.3473850786685943,0.3331992030143738,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784892678260803,0.2265457212924957,1.0409351587295532,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092206954956,0.3825832009315491,0.3825832009315491,1.0,1.0,-3.3130359649658203,0.943740725517273,2.369295358657837,0.1952138692140579,0.8961687088012695,0.8961687088012695,0.0,204.1343536376953,211.0,45179.5546875,0.0,3226.761474609375,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931948781013488,1.0,0.0,0.0,3.641068458557129,3.641092538833618,8.846082550917345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5908203125,0.0,1524.1495361328125,1895.4371337890625,0.0,4242.3212890625,0.9033731818199158,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966147065162659,0.3738261461257934,0.3400183916091919,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.9037896990776062,0.5523577332496643,0.525687575340271,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989235997200012,0.747347354888916,0.521963894367218,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481417000293731,0.3337925672531128,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.676884114742279,0.2269984930753708,1.0425314903259275,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412054896354675,0.382104754447937,0.382104754447937,1.0,1.0,-3.3191306591033936,0.9444147348403932,2.374715805053711,0.1943049430847168,0.8992600440979004,0.8992600440979004,0.0,206.58328247070312,214.0,44092.09765625,0.0,3254.275390625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.6432948112487793,3.6433186531066895,8.856903264131688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89501953125,0.0,1525.1514892578125,1895.4371337890625,0.0,4124.67431640625,0.903742492198944,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966147065162659,0.3738261461257934,0.3400183916091919,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.9037896990776062,0.5523577332496643,0.525687575340271,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989235997200012,0.747347354888916,0.521963894367218,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481417000293731,0.3337925672531128,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.676884114742279,0.2269984930753708,1.0425314903259275,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412054896354675,0.382104754447937,0.382104754447937,1.0,1.0,-3.3191306591033936,0.9444147348403932,2.374715805053711,0.1943049430847168,0.8992600440979004,0.8992600440979004,0.0,206.58328247070312,214.0,44092.09765625,0.0,3254.275390625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.6432948112487793,3.6433186531066895,8.856903264131688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89501953125,0.0,1525.1514892578125,1895.4371337890625,0.0,4124.67431640625,0.903742492198944,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956947684288025,0.3747312128543854,0.3407685160636902,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.902324080467224,0.5529372096061707,0.5261439681053162,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990030527114868,0.7523964047431946,0.5252237319946289,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494906723499298,0.3349955976009369,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765183210372925,0.2280070632696151,1.04675555229187,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438217759132385,0.381666749715805,0.381666749715805,1.0,1.0,-3.3310227394104004,0.9471371173858644,2.383885622024536,0.1941845715045929,0.90496164560318,0.90496164560318,0.0,208.60108947753903,217.0,43178.71484375,0.0,3292.517578125,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668804407119752,1.0,0.0,0.0,3.654306888580322,3.654330968856812,8.910525934879843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66162109375,0.0,1535.61767578125,1895.4371337890625,0.0,4013.676025390625,0.9060461521148682,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956947684288025,0.3747312128543854,0.3407685160636902,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.902324080467224,0.5529372096061707,0.5261439681053162,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990030527114868,0.7523964047431946,0.5252237319946289,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494906723499298,0.3349955976009369,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765183210372925,0.2280070632696151,1.04675555229187,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438217759132385,0.381666749715805,0.381666749715805,1.0,1.0,-3.3310227394104004,0.9471371173858644,2.383885622024536,0.1941845715045929,0.90496164560318,0.90496164560318,0.0,208.60108947753903,217.0,43178.71484375,0.0,3292.517578125,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668804407119752,1.0,0.0,0.0,3.654306888580322,3.654330968856812,8.910525934879843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66162109375,0.0,1535.61767578125,1895.4371337890625,0.0,4013.676025390625,0.9060461521148682,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930803298950195,0.3741399049758911,0.3408168852329254,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.8991933465003967,0.5520719885826111,0.5259414315223694,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980798363685608,0.7553192973136902,0.5281374454498291,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.349926084280014,0.3358535766601562,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750179529190063,0.2284499555826187,1.05037522315979,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465224623680115,0.3812287151813507,0.3812287151813507,1.0,1.0,-3.339740514755249,0.9487776160240172,2.390962839126587,0.193939134478569,0.9055185914039612,0.9055185914039612,0.0,211.66416931152344,220.0,44315.58984375,0.0,3329.72216796875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805350303649902,1.0,0.0,0.0,3.6632540225982666,3.663278102874756,8.954211239142751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93212890625,0.0,1546.2999267578125,1895.4371337890625,0.0,4133.37255859375,0.9080835580825806,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930803298950195,0.3741399049758911,0.3408168852329254,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.8991933465003967,0.5520719885826111,0.5259414315223694,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980798363685608,0.7553192973136902,0.5281374454498291,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.349926084280014,0.3358535766601562,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750179529190063,0.2284499555826187,1.05037522315979,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465224623680115,0.3812287151813507,0.3812287151813507,1.0,1.0,-3.339740514755249,0.9487776160240172,2.390962839126587,0.193939134478569,0.9055185914039612,0.9055185914039612,0.0,211.66416931152344,220.0,44315.58984375,0.0,3329.72216796875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805350303649902,1.0,0.0,0.0,3.6632540225982666,3.663278102874756,8.954211239142751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93212890625,0.0,1546.2999267578125,1895.4371337890625,0.0,4133.37255859375,0.9080835580825806,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906404733657837,0.3732972145080566,0.3403173685073852,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95556640625,0.8964765667915344,0.5510448217391968,0.5252611637115479,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966087341308594,0.7560455799102783,0.5288849472999573,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733439207077026,0.3496978282928467,0.335871547460556,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.673316478729248,0.2283204197883606,1.0507537126541138,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476085186004639,0.3810096979141235,0.3810096979141235,1.0,1.0,-3.3397035598754883,0.9481261968612672,2.391577243804932,0.1933100074529647,0.9042165875434875,0.9042165875434875,0.0,213.76698303222656,220.0,45327.4140625,0.0,3341.624267578125,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907890558242798,1.0,0.0,0.0,3.665329217910767,3.665353536605835,8.96436006314616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45458984375,0.0,1549.3798828125,1895.4371337890625,0.0,4221.77783203125,0.9085798263549804,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876594662666321,0.372219443321228,0.3395043313503265,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.8932152390480042,0.5497413277626038,0.5242181420326233,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946780800819396,0.7564937472343445,0.5293062329292297,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708997130393982,0.3492406606674194,0.3356150686740875,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711263060569763,0.2279891371726989,1.050086259841919,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484593152999878,0.3807207643985748,0.3807207643985748,1.0,1.0,-3.336871385574341,0.946350395679474,2.390521049499512,0.1921658813953399,0.9034050703048706,0.9034050703048706,0.0,216.0971527099609,223.0,45423.52734375,0.0,3348.448486328125,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961247444152832,1.0,0.0,0.0,3.665194749832153,3.6652188301086426,8.963701816355751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.83349609375,0.0,1549.87451171875,1895.4371337890625,0.0,4267.23291015625,0.9086371064186096,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781541645526886,0.3696978688240051,0.3375506103038788,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167053222656,0.8865466117858887,0.5466756820678711,0.5216884016990662,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905847907066344,0.7569090127944946,0.5298510789871216,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172845840454,0.3479250073432922,0.3347015082836151,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439414024353,0.2269448041915893,1.0469242334365845,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496143937110901,0.380142867565155,0.380142867565155,1.0,1.0,-3.327239513397217,0.9414515495300292,2.3857879638671875,0.1893778145313263,0.8987146019935608,0.8987146019935608,0.0,220.6443634033203,226.0,46414.91015625,0.0,3352.375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658367395401001,3.65839147567749,8.930338140089589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9833984375,0.0,1544.0118408203125,1895.4371337890625,0.0,4300.0,0.9072676301002502,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781541645526886,0.3696978688240051,0.3375506103038788,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167053222656,0.8865466117858887,0.5466756820678711,0.5216884016990662,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905847907066344,0.7569090127944946,0.5298510789871216,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172845840454,0.3479250073432922,0.3347015082836151,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439414024353,0.2269448041915893,1.0469242334365845,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496143937110901,0.380142867565155,0.380142867565155,1.0,1.0,-3.327239513397217,0.9414515495300292,2.3857879638671875,0.1893778145313263,0.8987146019935608,0.8987146019935608,0.0,220.6443634033203,226.0,46414.91015625,0.0,3352.375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658367395401001,3.65839147567749,8.930338140089589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9833984375,0.0,1544.0118408203125,1895.4371337890625,0.0,4300.0,0.9072676301002502,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774603962898254,0.3686381578445434,0.336271733045578,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.881942868232727,0.5450115203857422,0.5197794437408447,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881854057312012,0.7594429850578308,0.5312013030052185,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263167381287,0.3474986255168915,0.3341039419174194,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832122802734,0.2264525443315506,1.0442616939544678,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505643725395203,0.3795649707317352,0.3795649707317352,1.0,1.0,-3.321094274520874,0.9377335906028748,2.3833608627319336,0.1867575049400329,0.8990285396575928,0.8990285396575928,0.0,223.8391571044922,229.0,45213.25390625,0.0,3356.5439453125,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947247505187988,1.0,0.0,0.0,3.653412342071533,3.6534364223480233,8.906163770916464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12646484375,0.0,1537.8214111328125,1895.4371337890625,0.0,4255.34375,0.9061275124549866,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774603962898254,0.3686381578445434,0.336271733045578,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.881942868232727,0.5450115203857422,0.5197794437408447,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881854057312012,0.7594429850578308,0.5312013030052185,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263167381287,0.3474986255168915,0.3341039419174194,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832122802734,0.2264525443315506,1.0442616939544678,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505643725395203,0.3795649707317352,0.3795649707317352,1.0,1.0,-3.321094274520874,0.9377335906028748,2.3833608627319336,0.1867575049400329,0.8990285396575928,0.8990285396575928,0.0,223.8391571044922,229.0,45213.25390625,0.0,3356.5439453125,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947247505187988,1.0,0.0,0.0,3.653412342071533,3.6534364223480233,8.906163770916464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12646484375,0.0,1537.8214111328125,1895.4371337890625,0.0,4255.34375,0.9061275124549866,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.776105523109436,0.368878960609436,0.3363220393657684,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.8801097869873047,0.5447789430618286,0.5193521976470947,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881358742713928,0.7636253237724304,0.5339184999465942,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481681048870086,0.3345761895179748,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269153594971,0.2268430739641189,1.0454156398773191,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521613597869873,0.3793415427207947,0.3793415427207947,1.0,1.0,-3.3258540630340576,0.9386486411094666,2.3872053623199463,0.1864108443260193,0.9020117521286012,0.9020117521286012,0.0,225.65077209472656,232.0,44113.92578125,0.0,3377.683837890625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808924198150636,1.0,0.0,0.0,3.655493974685669,3.655518054962158,8.916316005525005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49462890625,0.0,1538.748291015625,1895.4371337890625,0.0,4136.47607421875,0.9064734578132628,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.776105523109436,0.368878960609436,0.3363220393657684,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.8801097869873047,0.5447789430618286,0.5193521976470947,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881358742713928,0.7636253237724304,0.5339184999465942,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481681048870086,0.3345761895179748,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269153594971,0.2268430739641189,1.0454156398773191,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521613597869873,0.3793415427207947,0.3793415427207947,1.0,1.0,-3.3258540630340576,0.9386486411094666,2.3872053623199463,0.1864108443260193,0.9020117521286012,0.9020117521286012,0.0,225.65077209472656,232.0,44113.92578125,0.0,3377.683837890625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808924198150636,1.0,0.0,0.0,3.655493974685669,3.655518054962158,8.916316005525005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49462890625,0.0,1538.748291015625,1895.4371337890625,0.0,4136.47607421875,0.9064734578132628,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736773490905762,0.3679139614105224,0.3359777629375458,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8772425055503845,0.5434462428092957,0.5186378359794617,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869725704193116,0.7658741474151611,0.5360240936279297,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.75970059633255,0.3481988310813904,0.3349918723106384,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606998443603516,0.2268867641687393,1.047001600265503,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540303826332092,0.3791180849075317,0.3791180849075317,1.0,1.0,-3.329532623291016,0.9392191171646118,2.3903136253356934,0.1862480044364929,0.8999966979026794,0.8999966979026794,0.0,228.36502075195312,235.0,45241.4296875,0.0,3401.51025390625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922106862068176,1.0,0.0,0.0,3.654564380645752,3.654588460922241,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.41845703125,0.0,1538.5872802734375,1895.4371337890625,0.0,4233.92626953125,0.9063203930854796,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736773490905762,0.3679139614105224,0.3359777629375458,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8772425055503845,0.5434462428092957,0.5186378359794617,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869725704193116,0.7658741474151611,0.5360240936279297,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.75970059633255,0.3481988310813904,0.3349918723106384,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606998443603516,0.2268867641687393,1.047001600265503,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540303826332092,0.3791180849075317,0.3791180849075317,1.0,1.0,-3.329532623291016,0.9392191171646118,2.3903136253356934,0.1862480044364929,0.8999966979026794,0.8999966979026794,0.0,228.36502075195312,235.0,45241.4296875,0.0,3401.51025390625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922106862068176,1.0,0.0,0.0,3.654564380645752,3.654588460922241,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.41845703125,0.0,1538.5872802734375,1895.4371337890625,0.0,4233.92626953125,0.9063203930854796,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715553641319275,0.366932600736618,0.335337221622467,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76031494140625,0.8749006986618042,0.5422481298446655,0.5177755355834961,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855355024337769,0.7663090229034424,0.5365590453147888,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580474019050598,0.3478273451328277,0.3348536491394043,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592118740081787,0.2266120314598083,1.0466312170028689,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547827124595642,0.3790063858032226,0.3790063858032226,1.0,1.0,-3.3277623653411865,0.9383018016815186,2.389460563659668,0.1857574880123138,0.8973987102508545,0.8973987102508545,0.0,230.24703979492188,235.0,46210.5,0.0,3408.14111328125,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514055728912354,3.6514296531677246,8.896382723833085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0673828125,0.0,1535.9051513671875,1895.4371337890625,0.0,4300.0,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.768950343132019,0.365733653306961,0.3344036042690277,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71295166015625,0.8720747232437134,0.5407969355583191,0.5165784955024719,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836155772209167,0.7664636373519897,0.5367735028266907,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559661269187927,0.3472515344619751,0.334468811750412,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573042869567871,0.2261600494384765,1.045343995094299,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553463339805603,0.3787798881530761,0.3787798881530761,1.0,1.0,-3.323451042175293,0.9362255930900574,2.387225389480591,0.184667557477951,0.8953009247779846,0.8953009247779846,0.0,232.37673950195312,238.0,46272.73828125,0.0,3410.34521484375,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645842075347901,3.6458659172058105,8.86929285570659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.29736328125,0.0,1530.4305419921875,1895.4371337890625,0.0,4300.0,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654266953468323,0.3647882640361786,0.333257794380188,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.8680880665779114,0.5392886400222778,0.5148563981056213,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.98138427734375,0.7689467072486877,0.5381061434745789,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470053970813751,0.334070473909378,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546383500099182,0.2258401960134506,1.043568730354309,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564658284187317,0.3783268928527832,0.3783268928527832,1.0,1.0,-3.3189775943756104,0.9334270358085632,2.385550737380981,0.1826739460229873,0.8956174850463867,0.8956174850463867,0.0,235.51290893554688,241.0,45093.2890625,0.0,3417.891357421875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936952590942384,1.0,0.0,0.0,3.6398050785064697,3.639829158782959,8.839944598548755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34521484375,0.0,1522.915283203125,1895.4371337890625,0.0,4246.583984375,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654266953468323,0.3647882640361786,0.333257794380188,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.8680880665779114,0.5392886400222778,0.5148563981056213,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.98138427734375,0.7689467072486877,0.5381061434745789,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470053970813751,0.334070473909378,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546383500099182,0.2258401960134506,1.043568730354309,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564658284187317,0.3783268928527832,0.3783268928527832,1.0,1.0,-3.3189775943756104,0.9334270358085632,2.385550737380981,0.1826739460229873,0.8956174850463867,0.8956174850463867,0.0,235.51290893554688,241.0,45093.2890625,0.0,3417.891357421875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936952590942384,1.0,0.0,0.0,3.6398050785064697,3.639829158782959,8.839944598548755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34521484375,0.0,1522.915283203125,1895.4371337890625,0.0,4246.583984375,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642154097557068,0.3650635182857513,0.3333537578582763,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592956542969,0.8664222359657288,0.5391058921813965,0.514496386051178,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813442826271056,0.7730166912078857,0.5407549142837524,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.3477670550346374,0.3346477448940277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538708209991455,0.226317748427391,1.045201539993286,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581835746765137,0.3778738975524902,0.3778738975524902,1.0,1.0,-3.324493885040283,0.9339484572410583,2.39054536819458,0.1818425208330154,0.898606538772583,0.898606538772583,0.0,237.40847778320312,244.0,44004.765625,0.0,3441.330810546875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799613356590272,1.0,0.0,0.0,3.6413748264312735,3.641398668289185,8.847571280057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.513671875,0.0,1523.15380859375,1895.4371337890625,0.0,4128.38720703125,0.903325855731964,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642154097557068,0.3650635182857513,0.3333537578582763,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592956542969,0.8664222359657288,0.5391058921813965,0.514496386051178,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813442826271056,0.7730166912078857,0.5407549142837524,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.3477670550346374,0.3346477448940277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538708209991455,0.226317748427391,1.045201539993286,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581835746765137,0.3778738975524902,0.3778738975524902,1.0,1.0,-3.324493885040283,0.9339484572410583,2.39054536819458,0.1818425208330154,0.898606538772583,0.898606538772583,0.0,237.40847778320312,244.0,44004.765625,0.0,3441.330810546875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799613356590272,1.0,0.0,0.0,3.6413748264312735,3.641398668289185,8.847571280057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.513671875,0.0,1523.15380859375,1895.4371337890625,0.0,4128.38720703125,0.903325855731964,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635999321937561,0.365724503993988,0.333949863910675,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8653635382652283,0.5394256114959717,0.5147771239280701,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817934632301332,0.7775839567184448,0.5438873171806335,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489339351654053,0.3357451558113098,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.2271335572004318,1.0489163398742676,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604947447776794,0.3775604963302612,0.3775604963302612,1.0,1.0,-3.335099697113037,0.9365441203117372,2.398555517196656,0.1820656806230545,0.904162049293518,0.904162049293518,0.0,239.2713623046875,247.0,43051.43359375,0.0,3476.4267578125,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967134177684784,1.0,0.0,0.0,3.6518046855926514,3.6518287658691406,8.898327337192313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62255859375,0.0,1532.951171875,1895.4371337890625,0.0,4015.919677734375,0.9054972529411316,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635999321937561,0.365724503993988,0.333949863910675,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8653635382652283,0.5394256114959717,0.5147771239280701,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817934632301332,0.7775839567184448,0.5438873171806335,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489339351654053,0.3357451558113098,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.2271335572004318,1.0489163398742676,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604947447776794,0.3775604963302612,0.3775604963302612,1.0,1.0,-3.335099697113037,0.9365441203117372,2.398555517196656,0.1820656806230545,0.904162049293518,0.904162049293518,0.0,239.2713623046875,247.0,43051.43359375,0.0,3476.4267578125,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967134177684784,1.0,0.0,0.0,3.6518046855926514,3.6518287658691406,8.898327337192313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62255859375,0.0,1532.951171875,1895.4371337890625,0.0,4015.919677734375,0.9054972529411316,1.0,0.0,3.0,1.0,0.0
