time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609922885894775,0.3646725416183471,0.3336446285247803,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.8623291850090027,0.538078248500824,0.5141846537590027,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801627397537231,0.7796169519424438,0.5459504723548889,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.3489288091659546,0.3362607657909393,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520347595214844,0.2270785272121429,1.0507031679153442,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627251505851746,0.3772470653057098,0.3772470653057098,1.0,1.0,-3.3392879962921143,0.9370017647743224,2.4022862911224365,0.181872621178627,0.904560685157776,0.904560685157776,0.0,242.6466064453125,250.0,44165.17578125,0.0,3505.37158203125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806962013244628,1.0,0.0,0.0,3.660153150558472,3.660177230834961,8.939059057411214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.84912109375,0.0,1542.9561767578125,1895.4371337890625,0.0,4134.7724609375,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609922885894775,0.3646725416183471,0.3336446285247803,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.8623291850090027,0.538078248500824,0.5141846537590027,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801627397537231,0.7796169519424438,0.5459504723548889,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.3489288091659546,0.3362607657909393,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520347595214844,0.2270785272121429,1.0507031679153442,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627251505851746,0.3772470653057098,0.3772470653057098,1.0,1.0,-3.3392879962921143,0.9370017647743224,2.4022862911224365,0.181872621178627,0.904560685157776,0.904560685157776,0.0,242.6466064453125,250.0,44165.17578125,0.0,3505.37158203125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806962013244628,1.0,0.0,0.0,3.660153150558472,3.660177230834961,8.939059057411214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.84912109375,0.0,1542.9561767578125,1895.4371337890625,0.0,4134.7724609375,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.758715033531189,0.3635451793670654,0.3329156041145324,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.859843909740448,0.5367533564567566,0.5132525563240051,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783527255058287,0.7798242568969727,0.5463652014732361,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483962178230286,0.3484174311161041,0.3360416293144226,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503424644470215,0.2266234904527664,1.0497825145721436,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635165214538574,0.3770903646945953,0.3770903646945953,1.0,1.0,-3.336425304412842,0.935586154460907,2.40083909034729,0.1812244057655334,0.9031442403793336,0.9031442403793336,0.0,244.9002227783203,250.0,45143.953125,0.0,3511.542236328125,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909127950668336,1.0,0.0,0.0,3.661863088607788,3.661887168884277,8.947413334681187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5400390625,0.0,1545.6407470703125,1895.4371337890625,0.0,4222.8359375,0.9078162312507628,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559696435928345,0.3621536493301391,0.3318473398685455,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8906555175781,0.8568953275680542,0.53512042760849,0.5119284391403198,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760270714759828,0.7796980142593384,0.5464165210723877,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461521625518799,0.3476451635360718,0.3355155289173126,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482086181640625,0.2259278446435928,1.0476272106170654,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.664035439491272,0.3768570125102997,0.3768570125102997,1.0,1.0,-3.330390691757202,0.9329093098640442,2.3974814414978027,0.1800167858600616,0.9021945595741272,0.9021945595741272,0.0,247.3817443847656,253.0,45202.83203125,0.0,3511.615966796875,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996170163154602,1.0,0.0,0.0,3.661294937133789,3.6613190174102783,8.944636533669836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17236328125,0.0,1545.6734619140625,1895.4371337890625,0.0,4267.6181640625,0.9077786803245544,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503083348274231,0.3589369654655456,0.3293150663375854,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.8508385419845581,0.5313157439231873,0.5087546706199646,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710747003555298,0.7788603901863098,0.546140193939209,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255142211914,0.345622569322586,0.3339847028255462,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435838937759399,0.2240625768899917,1.0410391092300415,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644256114959717,0.376390278339386,0.376390278339386,1.0,1.0,-3.3134407997131348,0.9259125590324402,2.38752818107605,0.1770271807909011,0.8971515893936157,0.8971515893936157,0.0,252.20819091796875,256.0,46102.84765625,0.0,3499.6513671875,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.90575734047161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.65380859375,0.0,1538.62451171875,1895.4371337890625,0.0,4300.0,0.90616112947464,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503083348274231,0.3589369654655456,0.3293150663375854,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.8508385419845581,0.5313157439231873,0.5087546706199646,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710747003555298,0.7788603901863098,0.546140193939209,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255142211914,0.345622569322586,0.3339847028255462,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435838937759399,0.2240625768899917,1.0410391092300415,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644256114959717,0.376390278339386,0.376390278339386,1.0,1.0,-3.3134407997131348,0.9259125590324402,2.38752818107605,0.1770271807909011,0.8971515893936157,0.8971515893936157,0.0,252.20819091796875,256.0,46102.84765625,0.0,3499.6513671875,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.90575734047161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.65380859375,0.0,1538.62451171875,1895.4371337890625,0.0,4300.0,0.90616112947464,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234118938446,0.3570775389671325,0.3273687958717346,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446655273437,0.8463683724403381,0.5287847518920898,0.506089448928833,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.967827081680298,0.7801201343536377,0.5466303825378418,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379530668258667,0.3444001078605652,0.3326839804649353,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399708986282349,0.2226436287164688,1.0344655513763428,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644885540008545,0.3759235739707947,0.3759235739707947,1.0,1.0,-3.2990024089813232,0.9197649955749512,2.379237413406372,0.1741164922714233,0.8969982266426086,0.8969982266426086,0.0,255.658432006836,244.0,44797.390625,0.0,3485.79638671875,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939829707145692,1.0,0.0,0.0,3.6468698978424072,3.646893978118897,8.874294508132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78076171875,0.0,1530.8486328125,1895.4371337890625,0.0,4249.033203125,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234118938446,0.3570775389671325,0.3273687958717346,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446655273437,0.8463683724403381,0.5287847518920898,0.506089448928833,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.967827081680298,0.7801201343536377,0.5466303825378418,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379530668258667,0.3444001078605652,0.3326839804649353,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399708986282349,0.2226436287164688,1.0344655513763428,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644885540008545,0.3759235739707947,0.3759235739707947,1.0,1.0,-3.2990024089813232,0.9197649955749512,2.379237413406372,0.1741164922714233,0.8969982266426086,0.8969982266426086,0.0,255.658432006836,244.0,44797.390625,0.0,3485.79638671875,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939829707145692,1.0,0.0,0.0,3.6468698978424072,3.646893978118897,8.874294508132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78076171875,0.0,1530.8486328125,1895.4371337890625,0.0,4249.033203125,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484719157218933,0.3564605116844177,0.326433777809143,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8488695025444031,0.5275895595550537,0.5045399069786072,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726434350013732,0.7830042839050293,0.5482828617095947,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442017734050751,0.3321147263050079,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416122913360596,0.2220224142074585,1.0300339460372925,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.660849392414093,0.3759124875068664,0.3759124875068664,1.0,1.0,-3.2919836044311523,0.9173545241355896,2.374629020690918,0.1734267771244049,0.899360716342926,0.899360716342926,0.0,250.8816680908203,232.0,43558.921875,0.0,3442.81640625,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792705774307252,1.0,0.0,0.0,3.6470468044281006,3.64707088470459,8.875155685927894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7880859375,0.0,1529.737548828125,1895.4371337890625,0.0,4122.3798828125,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484719157218933,0.3564605116844177,0.326433777809143,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8488695025444031,0.5275895595550537,0.5045399069786072,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726434350013732,0.7830042839050293,0.5482828617095947,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442017734050751,0.3321147263050079,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416122913360596,0.2220224142074585,1.0300339460372925,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.660849392414093,0.3759124875068664,0.3759124875068664,1.0,1.0,-3.2919836044311523,0.9173545241355896,2.374629020690918,0.1734267771244049,0.899360716342926,0.899360716342926,0.0,250.8816680908203,232.0,43558.921875,0.0,3442.81640625,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792705774307252,1.0,0.0,0.0,3.6470468044281006,3.64707088470459,8.875155685927894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7880859375,0.0,1529.737548828125,1895.4371337890625,0.0,4122.3798828125,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541389465332031,0.3564136028289795,0.3259583115577698,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8552089333534241,0.5270573496818542,0.5035653114318848,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812326431274414,0.7865345478057861,0.5503680109977722,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445869386196136,0.3320131301879883,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462952494621277,0.2219297140836715,1.0274549722671509,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845046043396,0.3759014308452606,0.3759014308452606,1.0,1.0,-3.289520025253296,0.9164947271347046,2.3730251789093018,0.1733150780200958,0.9041011333465576,0.9041011333465576,0.0,242.020263671875,220.0,42411.0625,0.0,3387.43505859375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650676250457764,1.0,0.0,0.0,3.6552071571350098,3.655231237411499,8.914916520552651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14794921875,0.0,1537.209228515625,1895.4371337890625,0.0,3997.62841796875,0.9062991738319396,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541389465332031,0.3564136028289795,0.3259583115577698,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8552089333534241,0.5270573496818542,0.5035653114318848,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812326431274414,0.7865345478057861,0.5503680109977722,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445869386196136,0.3320131301879883,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462952494621277,0.2219297140836715,1.0274549722671509,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845046043396,0.3759014308452606,0.3759014308452606,1.0,1.0,-3.289520025253296,0.9164947271347046,2.3730251789093018,0.1733150780200958,0.9041011333465576,0.9041011333465576,0.0,242.020263671875,220.0,42411.0625,0.0,3387.43505859375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650676250457764,1.0,0.0,0.0,3.6552071571350098,3.655231237411499,8.914916520552651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14794921875,0.0,1537.209228515625,1895.4371337890625,0.0,3997.62841796875,0.9062991738319396,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574417591094971,0.3559229671955108,0.3256227672100067,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.8589532971382141,0.5263534188270569,0.5030046105384827,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857627153396606,0.7874906659126282,0.5512436628341675,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495340704917908,0.3445166647434234,0.3319462835788727,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491318345069885,0.2217408716678619,1.0262799263000488,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530190110206604,0.3758958876132965,0.3758958876132965,1.0,1.0,-3.2880096435546875,0.915965974330902,2.37204384803772,0.1733442991971969,0.903676986694336,0.903676986694336,0.0,237.07861328125,220.0,43357.12890625,0.0,3356.268798828125,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723715782165528,1.0,0.0,0.0,3.658904790878296,3.658928871154785,8.932962032304204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5625,0.0,1541.714111328125,1895.4371337890625,0.0,4062.06787109375,0.9071088433265686,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601170539855957,0.354926586151123,0.3247425556182861,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.8621342778205872,0.525122344493866,0.5018739700317383,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895104765892028,0.7877132296562195,0.5514554977416992,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524510622024536,0.3440631031990051,0.3314938247203827,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515328884124756,0.2212694734334945,1.0238828659057615,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498258113861084,0.3757825195789337,0.3757825195789337,1.0,1.0,-3.2824277877807617,0.9137933254241944,2.3686347007751465,0.1726517528295517,0.9036102890968324,0.9036102890968324,0.0,232.4260711669922,208.0,43425.78515625,0.0,3317.6015625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774377346038818,1.0,0.0,0.0,3.660660743713379,3.660684823989868,8.941538567341922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.90869140625,0.0,1544.1170654296875,1895.4371337890625,0.0,4106.41162109375,0.9075663685798644,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649213075637817,0.3521204888820648,0.322149395942688,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.868062436580658,0.521726131439209,0.4986392855644226,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961968660354614,0.7870295643806458,0.5509845018386841,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591108322144,0.3424154222011566,0.3298366665840149,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558327674865723,0.219719111919403,1.016258716583252,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424645185470581,0.3755557239055633,0.3755557239055633,1.0,1.0,-3.2637038230896,0.90690279006958,2.3568010330200195,0.1703504770994186,0.9002296924591064,0.9002296924591064,0.0,223.10061645507807,196.0,44330.29296875,0.0,3223.8037109375,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036521434784,1.0,0.0,0.0,3.658271551132202,3.658295869827272,8.929870887186553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0068359375,0.0,1543.0145263671875,1895.4371337890625,0.0,4232.439453125,0.9071664214134216,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649213075637817,0.3521204888820648,0.322149395942688,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.868062436580658,0.521726131439209,0.4986392855644226,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961968660354614,0.7870295643806458,0.5509845018386841,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591108322144,0.3424154222011566,0.3298366665840149,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558327674865723,0.219719111919403,1.016258716583252,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424645185470581,0.3755557239055633,0.3755557239055633,1.0,1.0,-3.2637038230896,0.90690279006958,2.3568010330200195,0.1703504770994186,0.9002296924591064,0.9002296924591064,0.0,223.10061645507807,196.0,44330.29296875,0.0,3223.8037109375,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036521434784,1.0,0.0,0.0,3.658271551132202,3.658295869827272,8.929870887186553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0068359375,0.0,1543.0145263671875,1895.4371337890625,0.0,4232.439453125,0.9071664214134216,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688376903533936,0.3486898243427276,0.3189251720905304,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116943359375,0.8730944991111755,0.5175542235374451,0.4945951700210571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858203053474426,0.5457996129989624,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269723892212,0.3401063680648803,0.327508270740509,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175748199224472,1.0058640241622925,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336756944656372,0.3753289580345154,0.3753289580345154,1.0,1.0,-3.232423782348633,0.895797848701477,2.336625814437866,0.1674494296312332,0.8940380811691284,0.8940380811691284,0.0,214.23953247070312,184.0,45065.734375,0.0,3107.364990234375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646063804626465,3.646087884902954,8.870371175362379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78759765625,0.0,1531.4078369140625,1895.4371337890625,0.0,4300.0,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688376903533936,0.3486898243427276,0.3189251720905304,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116943359375,0.8730944991111755,0.5175542235374451,0.4945951700210571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858203053474426,0.5457996129989624,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269723892212,0.3401063680648803,0.327508270740509,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175748199224472,1.0058640241622925,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336756944656372,0.3753289580345154,0.3753289580345154,1.0,1.0,-3.232423782348633,0.895797848701477,2.336625814437866,0.1674494296312332,0.8940380811691284,0.8940380811691284,0.0,214.23953247070312,184.0,45065.734375,0.0,3107.364990234375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646063804626465,3.646087884902954,8.870371175362379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78759765625,0.0,1531.4078369140625,1895.4371337890625,0.0,4300.0,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465757966041565,0.3163137137889862,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.8792723417282104,0.5146040916442871,0.4910817444324493,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890783548355103,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679373621940613,0.3385655283927917,0.3254479467868805,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158931642770767,0.9958675503730774,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235507130622864,0.3755199909210205,0.3755199909210205,1.0,1.0,-3.193521738052368,0.8833876252174377,2.310134172439575,0.1632765978574752,0.8924732804298401,0.8924732804298401,0.0,204.63604736328125,172.0,43514.67578125,0.0,2970.93115234375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886513948440552,1.0,0.0,0.0,3.634531021118164,3.634554862976074,8.814344596430601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26708984375,0.0,1518.211181640625,1895.4371337890625,0.0,4203.45947265625,0.9020264148712158,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465757966041565,0.3163137137889862,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.8792723417282104,0.5146040916442871,0.4910817444324493,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890783548355103,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679373621940613,0.3385655283927917,0.3254479467868805,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158931642770767,0.9958675503730774,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235507130622864,0.3755199909210205,0.3755199909210205,1.0,1.0,-3.193521738052368,0.8833876252174377,2.310134172439575,0.1632765978574752,0.8924732804298401,0.8924732804298401,0.0,204.63604736328125,172.0,43514.67578125,0.0,2970.93115234375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886513948440552,1.0,0.0,0.0,3.634531021118164,3.634554862976074,8.814344596430601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26708984375,0.0,1518.211181640625,1895.4371337890625,0.0,4203.45947265625,0.9020264148712158,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667956352234,0.3456750512123108,0.314948171377182,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.8887179493904114,0.5129476189613342,0.4889155924320221,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965149879455566,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776355504989624,0.3379981219768524,0.3243498504161834,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670056939125061,0.2150252908468246,0.9893811941146852,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482388496399,0.3757109940052032,0.3757109940052032,1.0,1.0,-3.157764434814453,0.8719930052757263,2.285771369934082,0.1601139605045318,0.8931950926780701,0.8931950926780701,0.0,193.639877319336,160.0,42027.171875,0.0,2837.350341796875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706977009773254,1.0,0.0,0.0,3.628812074661255,3.628835916519165,8.786627745394071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69677734375,0.0,1510.761962890625,1895.4371337890625,0.0,4047.351806640625,0.9006497859954834,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667956352234,0.3456750512123108,0.314948171377182,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.8887179493904114,0.5129476189613342,0.4889155924320221,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965149879455566,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776355504989624,0.3379981219768524,0.3243498504161834,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670056939125061,0.2150252908468246,0.9893811941146852,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482388496399,0.3757109940052032,0.3757109940052032,1.0,1.0,-3.157764434814453,0.8719930052757263,2.285771369934082,0.1601139605045318,0.8931950926780701,0.8931950926780701,0.0,193.639877319336,160.0,42027.171875,0.0,2837.350341796875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706977009773254,1.0,0.0,0.0,3.628812074661255,3.628835916519165,8.786627745394071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69677734375,0.0,1510.761962890625,1895.4371337890625,0.0,4047.351806640625,0.9006497859954834,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872210144996643,0.3454263806343078,0.3144530653953552,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.8943126797676086,0.5123603940010071,0.4880686104297638,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012251257896423,0.5020028352737427,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813753485679626,0.3379159569740295,0.3239970505237579,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742421984672546,0.2148002535104751,0.9870812892913818,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075735092163086,0.3758065104484558,0.3758065104484558,1.0,1.0,-3.140753507614136,0.8665737509727478,2.274179697036743,0.1586283445358276,0.8949324488639832,0.8949324488639832,0.0,187.8968963623047,160.0,40896.77734375,0.0,2772.022705078125,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596359133720398,1.0,0.0,0.0,3.6285126209259033,3.6285364627838135,8.78517823821312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2431640625,0.0,1509.6103515625,1895.4371337890625,0.0,3949.33935546875,0.9005423784255981,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928014993667603,0.3452947437763214,0.3141338527202606,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648803710937,0.9005697965621948,0.5119136571884155,0.4874263405799866,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064795732498169,0.4912723302841186,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870100736618042,0.3379544615745544,0.3238027989864349,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.67903071641922,0.2147057652473449,0.9854863286018372,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.0651550292969,1.0,0.6021891832351685,0.3760961890220642,0.3760961890220642,1.0,1.0,-3.124544382095337,0.8619216084480286,2.262622833251953,0.157729297876358,0.8961034417152405,0.8961034417152405,0.0,182.01333618164065,163.0,40637.59765625,0.0,2708.182373046875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953487992286682,1.0,0.0,0.0,3.6304757595062256,3.630499601364136,8.794686436885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2080078125,0.0,1511.1131591796875,1895.4371337890625,0.0,3894.329833984375,0.9008866548538208,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996747493743896,0.3452474176883697,0.3137960731983185,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2428283691406,0.908315122127533,0.5112932920455933,0.4865156710147857,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171630501747131,0.4785540103912353,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076755523682,0.3382715880870819,0.3237832188606262,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851085424423218,0.2147935181856155,0.9843286871910096,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964157581329346,0.3766755163669586,0.3766755163669586,1.0,1.0,-3.1063151359558105,0.8574249744415283,2.2488901615142822,0.1573308706283569,0.9014891386032104,0.9014891386032104,0.0,175.2238311767578,166.0,39553.78125,0.0,2636.212646484375,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381675720214844,1.0,0.0,0.0,3.64072585105896,3.64074969291687,8.8444181756131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58203125,0.0,1520.690673828125,1895.4371337890625,0.0,3755.769775390625,0.9030199646949768,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996747493743896,0.3452474176883697,0.3137960731983185,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2428283691406,0.908315122127533,0.5112932920455933,0.4865156710147857,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171630501747131,0.4785540103912353,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076755523682,0.3382715880870819,0.3237832188606262,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851085424423218,0.2147935181856155,0.9843286871910096,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964157581329346,0.3766755163669586,0.3766755163669586,1.0,1.0,-3.1063151359558105,0.8574249744415283,2.2488901615142822,0.1573308706283569,0.9014891386032104,0.9014891386032104,0.0,175.2238311767578,166.0,39553.78125,0.0,2636.212646484375,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381675720214844,1.0,0.0,0.0,3.64072585105896,3.64074969291687,8.8444181756131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58203125,0.0,1520.690673828125,1895.4371337890625,0.0,3755.769775390625,0.9030199646949768,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016707301139832,0.3436795473098755,0.312780350446701,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578308105469,0.9107569456100464,0.5091786980628967,0.4849486351013183,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242409825325012,0.4735482633113861,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446876525879,0.3375556170940399,0.3233875930309295,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872403025627136,0.2142194956541061,0.98256254196167,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934398770332336,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.094594240188598,0.8550768494606018,2.2395174503326416,0.1579072326421737,0.9014374613761902,0.9014374613761902,0.0,172.4274139404297,169.0,40411.96484375,0.0,2598.61865234375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.6482670307159424,3.648290872573853,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83447265625,0.0,1529.890869140625,1895.4371337890625,0.0,3873.46142578125,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016707301139832,0.3436795473098755,0.312780350446701,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578308105469,0.9107569456100464,0.5091786980628967,0.4849486351013183,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242409825325012,0.4735482633113861,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446876525879,0.3375556170940399,0.3233875930309295,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872403025627136,0.2142194956541061,0.98256254196167,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934398770332336,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.094594240188598,0.8550768494606018,2.2395174503326416,0.1579072326421737,0.9014374613761902,0.9014374613761902,0.0,172.4274139404297,169.0,40411.96484375,0.0,2598.61865234375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.6482670307159424,3.648290872573853,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83447265625,0.0,1529.890869140625,1895.4371337890625,0.0,3873.46142578125,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545894622803,0.3408147096633911,0.3104720413684845,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.9076993465423584,0.5056074261665344,0.4819054901599884,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275466561317444,0.4749034941196441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672869682312,0.3356402218341827,0.3218553960323334,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850853562355042,0.2126609086990356,0.9767272472381592,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136239051819,0.3775468170642853,0.3775468170642853,1.0,1.0,-3.080935478210449,0.851298987865448,2.2296364307403564,0.1574945896863937,0.8985567092895508,0.8985567092895508,0.0,172.52088928222656,172.0,41328.46875,0.0,2572.7607421875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668876528739928,1.0,0.0,0.0,3.6479239463806152,3.647948026657105,8.879425195118529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.0732421875,1895.4371337890625,0.0,4013.740234375,0.9048138856887816,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545894622803,0.3408147096633911,0.3104720413684845,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.9076993465423584,0.5056074261665344,0.4819054901599884,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275466561317444,0.4749034941196441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672869682312,0.3356402218341827,0.3218553960323334,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850853562355042,0.2126609086990356,0.9767272472381592,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136239051819,0.3775468170642853,0.3775468170642853,1.0,1.0,-3.080935478210449,0.851298987865448,2.2296364307403564,0.1574945896863937,0.8985567092895508,0.8985567092895508,0.0,172.52088928222656,172.0,41328.46875,0.0,2572.7607421875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668876528739928,1.0,0.0,0.0,3.6479239463806152,3.647948026657105,8.879425195118529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.0732421875,1895.4371337890625,0.0,4013.740234375,0.9048138856887816,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952309250831604,0.3389514982700348,0.3085058033466339,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9036017656326294,0.5029563307762146,0.4791026711463928,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308594226837158,0.4781893193721771,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914089560508728,0.3342386186122894,0.3203436732292175,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817549467086792,0.2112700790166854,0.9701129794120787,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910276770591736,0.3778387904167175,0.3778387904167175,1.0,1.0,-3.069375991821289,0.8482007384300232,2.221175193786621,0.15716353058815,0.9006037712097168,0.9006037712097168,0.0,173.59947204589844,175.0,40115.828125,0.0,2556.269775390625,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549139142036438,1.0,0.0,0.0,3.649896144866944,3.6499202251434326,8.889028890735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.146484375,0.0,1532.51220703125,1895.4371337890625,0.0,3907.120849609375,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
