time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952309250831604,0.3389514982700348,0.3085058033466339,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9036017656326294,0.5029563307762146,0.4791026711463928,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308594226837158,0.4781893193721771,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914089560508728,0.3342386186122894,0.3203436732292175,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817549467086792,0.2112700790166854,0.9701129794120787,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910276770591736,0.3778387904167175,0.3778387904167175,1.0,1.0,-3.069375991821289,0.8482007384300232,2.221175193786621,0.15716353058815,0.9006037712097168,0.9006037712097168,0.0,173.59947204589844,175.0,40115.828125,0.0,2556.269775390625,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549139142036438,1.0,0.0,0.0,3.649896144866944,3.6499202251434326,8.889028890735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.146484375,0.0,1532.51220703125,1895.4371337890625,0.0,3907.120849609375,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935741543769836,0.3378796577453613,0.307778537273407,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.9017289280891418,0.5015347599983215,0.4779976308345794,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321062326431274,0.4799692034721374,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899467945098877,0.3335005044937134,0.3198077976703644,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801853775978088,0.2105469107627868,0.9674304723739624,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909428596496582,0.3779847621917724,0.3779847621917724,1.0,1.0,-3.0654451847076416,0.8472685813903809,2.21817684173584,0.1572544127702713,0.898894190788269,0.898894190788269,0.0,174.2848663330078,175.0,40974.30859375,0.0,2552.346923828125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609968066215516,1.0,0.0,0.0,3.649739265441896,3.6497631072998047,8.888264346751384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0322265625,0.0,1532.962646484375,1895.4371337890625,0.0,3961.46630859375,0.9051834344863892,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910544872283936,0.3364298343658447,0.3066536486148834,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82672119140625,0.899015486240387,0.4997235536575317,0.4764866828918457,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326330780982971,0.482666403055191,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877472639083862,0.332479178905487,0.319000780582428,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779453754425049,0.2096087783575058,0.9638667702674866,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909135341644287,0.3781101703643799,0.3781101703643799,1.0,1.0,-3.060267210006714,0.8458616137504578,2.2144057750701904,0.1571640521287918,0.8975036144256592,0.8975036144256592,0.0,175.35784912109375,178.0,40995.296875,0.0,2548.07861328125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647093415260316,1.0,0.0,0.0,3.6470866203308105,3.6471107006073,8.87534895355202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00634765625,0.0,1530.6727294921875,1895.4371337890625,0.0,3994.45263671875,0.9046786427497864,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863617539405823,0.3345449566841125,0.3047619760036468,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.8938300013542175,0.4970797598361969,0.4737916588783264,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346475958824158,0.4880849123001098,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835371494293213,0.331088662147522,0.3175724446773529,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081020474433899,0.9569624066352844,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946130752563,0.3783610165119171,0.3783610165119171,1.0,1.0,-3.0512449741363525,0.8434940576553345,2.2077507972717285,0.1569923609495163,0.8991935849189758,0.8991935849189758,0.0,177.58387756347656,181.0,39786.55859375,0.0,2542.52587890625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522230625152588,1.0,0.0,0.0,3.646894693374634,3.646918773651123,8.874415016180137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06787109375,0.0,1529.6075439453125,1895.4371337890625,0.0,3882.967041015625,0.9045825600624084,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863617539405823,0.3345449566841125,0.3047619760036468,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.8938300013542175,0.4970797598361969,0.4737916588783264,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346475958824158,0.4880849123001098,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835371494293213,0.331088662147522,0.3175724446773529,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081020474433899,0.9569624066352844,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946130752563,0.3783610165119171,0.3783610165119171,1.0,1.0,-3.0512449741363525,0.8434940576553345,2.2077507972717285,0.1569923609495163,0.8991935849189758,0.8991935849189758,0.0,177.58387756347656,181.0,39786.55859375,0.0,2542.52587890625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522230625152588,1.0,0.0,0.0,3.646894693374634,3.646918773651123,8.874415016180137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06787109375,0.0,1529.6075439453125,1895.4371337890625,0.0,3882.967041015625,0.9045825600624084,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830923199653625,0.333559900522232,0.3038042783737182,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8899960517883301,0.4954304993152618,0.4721376299858093,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378565311431885,0.4925112128257751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790901184082,0.3304767906665802,0.3169226050376892,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703339219093323,0.2071572542190551,0.9525542855262756,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917856693267822,0.3786118626594543,0.3786118626594543,1.0,1.0,-3.0473413467407227,0.8428500294685364,2.204491138458252,0.1573896259069442,0.9034994840621948,0.9034994840621948,0.0,179.5640869140625,184.0,38705.546875,0.0,2545.41552734375,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93651682138443,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632356335351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86328125,0.0,1536.1810302734375,1895.4371337890625,0.0,3740.72607421875,0.9060709476470948,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830923199653625,0.333559900522232,0.3038042783737182,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8899960517883301,0.4954304993152618,0.4721376299858093,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378565311431885,0.4925112128257751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790901184082,0.3304767906665802,0.3169226050376892,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703339219093323,0.2071572542190551,0.9525542855262756,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917856693267822,0.3786118626594543,0.3786118626594543,1.0,1.0,-3.0473413467407227,0.8428500294685364,2.204491138458252,0.1573896259069442,0.9034994840621948,0.9034994840621948,0.0,179.5640869140625,184.0,38705.546875,0.0,2545.41552734375,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93651682138443,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632356335351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86328125,0.0,1536.1810302734375,1895.4371337890625,0.0,3740.72607421875,0.9060709476470948,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787227034568787,0.3313123881816864,0.3023216426372528,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8851233124732971,0.4925628304481506,0.470007985830307,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389524221420288,0.498213529586792,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754197120667,0.3290646970272064,0.3160232007503509,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.666442334651947,0.2057171016931533,0.9476649165153505,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354097366333,0.3788221776485443,0.3788221776485443,1.0,1.0,-3.0429017543792725,0.8419097661972046,2.2009921073913574,0.1577288955450058,0.902340829372406,0.902340829372406,0.0,182.17079162597656,187.0,39558.7265625,0.0,2550.521484375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426182746888,1.0,0.0,0.0,3.65793251991272,3.657956600189209,8.928215606829326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64990234375,0.0,1541.4150390625,1895.4371337890625,0.0,3854.333251953125,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787227034568787,0.3313123881816864,0.3023216426372528,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8851233124732971,0.4925628304481506,0.470007985830307,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389524221420288,0.498213529586792,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754197120667,0.3290646970272064,0.3160232007503509,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.666442334651947,0.2057171016931533,0.9476649165153505,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354097366333,0.3788221776485443,0.3788221776485443,1.0,1.0,-3.0429017543792725,0.8419097661972046,2.2009921073913574,0.1577288955450058,0.902340829372406,0.902340829372406,0.0,182.17079162597656,187.0,39558.7265625,0.0,2550.521484375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426182746888,1.0,0.0,0.0,3.65793251991272,3.657956600189209,8.928215606829326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64990234375,0.0,1541.4150390625,1895.4371337890625,0.0,3854.333251953125,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721989154815674,0.3278783559799194,0.2996083199977875,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702331542969,0.8781111836433411,0.4883625209331512,0.4664808213710785,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373530507087708,0.5061513185501099,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710173726081848,0.3265993893146515,0.3140715658664703,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607276201248169,0.2034448385238647,0.9390822052955629,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934123992919922,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322844982147217,0.83887779712677,2.193406581878662,0.1573280394077301,0.8982810974121094,0.8982810974121094,0.0,185.668701171875,190.0,40416.96875,0.0,2548.515380859375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647595882415771,1.0,0.0,0.0,3.653286933898926,3.653310775756836,8.905551567295333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.23974609375,0.0,1537.9154052734375,1895.4371337890625,0.0,3994.89794921875,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721989154815674,0.3278783559799194,0.2996083199977875,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702331542969,0.8781111836433411,0.4883625209331512,0.4664808213710785,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373530507087708,0.5061513185501099,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710173726081848,0.3265993893146515,0.3140715658664703,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607276201248169,0.2034448385238647,0.9390822052955629,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934123992919922,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322844982147217,0.83887779712677,2.193406581878662,0.1573280394077301,0.8982810974121094,0.8982810974121094,0.0,185.668701171875,190.0,40416.96875,0.0,2548.515380859375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647595882415771,1.0,0.0,0.0,3.653286933898926,3.653310775756836,8.905551567295333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.23974609375,0.0,1537.9154052734375,1895.4371337890625,0.0,3994.89794921875,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689131498336792,0.3264736533164978,0.2981968224048614,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843078613281,0.8745529651641846,0.4865229725837707,0.4646047055721283,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367091417312622,0.5101936459541321,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.768052875995636,0.3255013525485992,0.312968373298645,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577389240264893,0.2023371011018753,0.9341102242469788,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.593635618686676,0.3791376650333404,0.3791376650333404,1.0,1.0,-3.0258865356445312,0.8369954824447632,2.1888909339904785,0.1569370776414871,0.8989189863204956,0.8989189863204956,0.0,187.4313201904297,190.0,39372.0859375,0.0,2545.525390625,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957677125930786,1.0,0.0,0.0,3.651013135910034,3.651037216186523,8.894469942788419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25732421875,0.0,1535.0721435546875,1895.4371337890625,0.0,3931.8525390625,0.9056097865104676,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664278149604797,0.325482040643692,0.2972357273101806,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.921142578125,0.8717570900917053,0.4851102828979492,0.4631925225257873,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366248607635498,0.5134939551353455,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657530307769775,0.3247141242027282,0.3121779859066009,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.655325710773468,0.20143723487854,0.93001526594162,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939036011695862,0.379267930984497,0.379267930984497,1.0,1.0,-3.021125078201294,0.835729718208313,2.1853952407836914,0.1567772924900055,0.8991395235061646,0.8991395235061646,0.0,188.9005279541016,193.0,39157.60546875,0.0,2544.114501953125,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523831605911256,1.0,0.0,0.0,3.650577545166016,3.650601625442505,8.892347977962345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5361328125,0.0,1534.2109375,1895.4371337890625,0.0,3884.40576171875,0.9054510593414308,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626218795776367,0.3241367042064667,0.2959548532962799,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.867334246635437,0.4830068349838257,0.46110999584198,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837531566619873,0.5189958214759827,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290849685669,0.3237151205539703,0.3111698031425476,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.65151447057724,0.200076937675476,0.92378431558609,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391224861145,0.3795284330844879,0.3795284330844879,1.0,1.0,-3.014988899230957,0.8343497514724731,2.180639266967773,0.1568567454814911,0.902595281600952,0.902595281600952,0.0,191.4464263916016,196.0,38036.3125,0.0,2545.650390625,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355485439300536,1.0,0.0,0.0,3.654820919036865,3.654844760894776,8.913032161217416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.451171875,0.0,1537.5596923828125,1895.4371337890625,0.0,3731.89208984375,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626218795776367,0.3241367042064667,0.2959548532962799,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.867334246635437,0.4830068349838257,0.46110999584198,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837531566619873,0.5189958214759827,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290849685669,0.3237151205539703,0.3111698031425476,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.65151447057724,0.200076937675476,0.92378431558609,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391224861145,0.3795284330844879,0.3795284330844879,1.0,1.0,-3.014988899230957,0.8343497514724731,2.180639266967773,0.1568567454814911,0.902595281600952,0.902595281600952,0.0,191.4464263916016,196.0,38036.3125,0.0,2545.650390625,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355485439300536,1.0,0.0,0.0,3.654820919036865,3.654844760894776,8.913032161217416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.451171875,0.0,1537.5596923828125,1895.4371337890625,0.0,3731.89208984375,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581777572631836,0.321608304977417,0.2942233681678772,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.8623688817024231,0.4797762036323547,0.4586375057697296,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363956212997437,0.525199830532074,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889795303345,0.3219826817512512,0.3099701702594757,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.647461473941803,0.198299765586853,0.9173692464828492,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954856872558594,0.3797889351844787,0.3797889351844787,1.0,1.0,-3.0082461833953857,0.832754373550415,2.1754918098449707,0.1569714546203613,0.9005355834960938,0.9005355834960938,0.0,194.3656311035156,199.0,38826.94140625,0.0,2547.9365234375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947338879108429,1.0,0.0,0.0,3.6552700996398926,3.655294179916382,8.9152234750145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5673828125,0.0,1539.12548828125,1895.4371337890625,0.0,3838.95703125,0.906451404094696,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581777572631836,0.321608304977417,0.2942233681678772,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.8623688817024231,0.4797762036323547,0.4586375057697296,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363956212997437,0.525199830532074,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889795303345,0.3219826817512512,0.3099701702594757,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.647461473941803,0.198299765586853,0.9173692464828492,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954856872558594,0.3797889351844787,0.3797889351844787,1.0,1.0,-3.0082461833953857,0.832754373550415,2.1754918098449707,0.1569714546203613,0.9005355834960938,0.9005355834960938,0.0,194.3656311035156,199.0,38826.94140625,0.0,2547.9365234375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947338879108429,1.0,0.0,0.0,3.6552700996398926,3.655294179916382,8.9152234750145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5673828125,0.0,1539.12548828125,1895.4371337890625,0.0,3838.95703125,0.906451404094696,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520032525062561,0.3179169595241546,0.2912846803665161,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8557267785072327,0.4752544164657593,0.4548101127147674,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832534670829773,0.533211350440979,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120279312134,0.3192442059516907,0.3077610731124878,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420318484306335,0.1957615315914154,0.907564640045166,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959859490394592,0.3800497949123382,0.3800497949123382,1.0,1.0,-2.995307683944702,0.8290560841560364,2.1662516593933105,0.156337171792984,0.8955578207969666,0.8955578207969666,0.0,198.0207672119141,187.0,39636.60546875,0.0,2542.33056640625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627862572669984,1.0,0.0,0.0,3.64689302444458,3.64691686630249,8.874406489667308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03076171875,0.0,1531.5538330078125,1895.4371337890625,0.0,3977.383544921875,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520032525062561,0.3179169595241546,0.2912846803665161,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8557267785072327,0.4752544164657593,0.4548101127147674,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832534670829773,0.533211350440979,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120279312134,0.3192442059516907,0.3077610731124878,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420318484306335,0.1957615315914154,0.907564640045166,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959859490394592,0.3800497949123382,0.3800497949123382,1.0,1.0,-2.995307683944702,0.8290560841560364,2.1662516593933105,0.156337171792984,0.8955578207969666,0.8955578207969666,0.0,198.0207672119141,187.0,39636.60546875,0.0,2542.33056640625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627862572669984,1.0,0.0,0.0,3.64689302444458,3.64691686630249,8.874406489667308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03076171875,0.0,1531.5538330078125,1895.4371337890625,0.0,3977.383544921875,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457227230072,0.3152440190315246,0.2884971499443054,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455810546875,0.8542906641960144,0.4716475307941437,0.4510207176208496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307111263275146,0.531501293182373,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412304878235,0.3170663714408874,0.3054221868515014,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401682496070862,0.1934976279735565,0.8965019583702087,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805199623108,0.3803106248378753,0.3803106248378753,1.0,1.0,-2.969249963760376,0.8208885192871094,2.1483614444732666,0.1542368680238723,0.8953697085380554,0.8953697085380554,0.0,196.1201934814453,175.0,38240.5078125,0.0,2484.1689453125,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498038291931152,1.0,0.0,0.0,3.64015793800354,3.64018177986145,8.841657859193219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.544921875,0.0,1523.46240234375,1895.4371337890625,0.0,3861.19482421875,0.9031955599784852,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457227230072,0.3152440190315246,0.2884971499443054,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455810546875,0.8542906641960144,0.4716475307941437,0.4510207176208496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307111263275146,0.531501293182373,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412304878235,0.3170663714408874,0.3054221868515014,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401682496070862,0.1934976279735565,0.8965019583702087,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805199623108,0.3803106248378753,0.3803106248378753,1.0,1.0,-2.969249963760376,0.8208885192871094,2.1483614444732666,0.1542368680238723,0.8953697085380554,0.8953697085380554,0.0,196.1201934814453,175.0,38240.5078125,0.0,2484.1689453125,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498038291931152,1.0,0.0,0.0,3.64015793800354,3.64018177986145,8.841657859193219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.544921875,0.0,1523.46240234375,1895.4371337890625,0.0,3861.19482421875,0.9031955599784852,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514638304710388,0.3143489062786102,0.2874755263328552,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.8555123805999756,0.4703024923801422,0.4495192468166351,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313779830932617,0.5274132490158081,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.752894937992096,0.3163184523582458,0.3045182526111603,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406655311584473,0.1926240026950836,0.891765296459198,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878275036811829,0.3804410398006439,0.3804410398006439,1.0,1.0,-2.954524278640747,0.8162243962287903,2.1382999420166016,0.1529126763343811,0.8967426419258118,0.8967426419258118,0.0,193.4281311035156,175.0,37178.6484375,0.0,2443.535400390625,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382898807525636,1.0,0.0,0.0,3.638942003250122,3.638965845108032,8.835752964841959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.1669921875,0.0,1521.4248046875,1895.4371337890625,0.0,3756.8837890625,0.90289968252182,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534608244895935,0.3136703372001648,0.2867068648338318,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.8578075766563416,0.4691966474056244,0.4483001828193664,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.832981526851654,0.5216918587684631,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549964785575867,0.3157596886157989,0.3038190603256225,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419876217842102,0.1919174939393997,0.8877676725387573,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838744640350342,0.3807364702224731,0.3807364702224731,1.0,1.0,-2.939612865447998,0.8118987679481506,2.127714157104492,0.1519532054662704,0.897552490234375,0.897552490234375,0.0,189.910873413086,178.0,36915.4453125,0.0,2398.784423828125,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314512014389038,1.0,0.0,0.0,3.639892339706421,3.63991641998291,8.840369218887645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53466796875,0.0,1521.8916015625,1895.4371337890625,0.0,3694.435791015625,0.903024673461914,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550792694091797,0.312654584646225,0.2855920791625976,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.859556257724762,0.4673922657966614,0.4463689029216766,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372485041618347,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568121552467346,0.3149777948856354,0.3028673827648163,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428043842315674,0.1908494979143142,0.8819498419761658,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943042755127,0.3813273310661316,0.3813273310661316,1.0,1.0,-2.921236515045166,0.8071962594985962,2.11404037475586,0.151178628206253,0.9021419882774352,0.9021419882774352,0.0,186.41873168945312,181.0,35802.69140625,0.0,2348.400146484375,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143391251564026,1.0,0.0,0.0,3.6475698947906494,3.647593975067138,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96728515625,0.0,1528.7989501953125,1895.4371337890625,0.0,3536.827880859375,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550792694091797,0.312654584646225,0.2855920791625976,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.859556257724762,0.4673922657966614,0.4463689029216766,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372485041618347,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568121552467346,0.3149777948856354,0.3028673827648163,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428043842315674,0.1908494979143142,0.8819498419761658,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943042755127,0.3813273310661316,0.3813273310661316,1.0,1.0,-2.921236515045166,0.8071962594985962,2.11404037475586,0.151178628206253,0.9021419882774352,0.9021419882774352,0.0,186.41873168945312,181.0,35802.69140625,0.0,2348.400146484375,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143391251564026,1.0,0.0,0.0,3.6475698947906494,3.647593975067138,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96728515625,0.0,1528.7989501953125,1895.4371337890625,0.0,3536.827880859375,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538394331932068,0.3102758228778839,0.28389972448349,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.858234167098999,0.4642628729343414,0.443894475698471,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384327292442322,0.5157825946807861,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946775436401,0.3132781386375427,0.3016006350517273,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415524482727051,0.1892668455839157,0.8758648037910461,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468085289001,0.38191819190979,0.38191819190979,1.0,1.0,-2.906851530075073,0.8038232922554016,2.1030282974243164,0.1510644555091858,0.901038646697998,0.901038646697998,0.0,185.64224243164065,184.0,36471.75,0.0,2319.03759765625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862144470216,1.0,0.0,0.0,3.651822090148926,3.651846170425415,8.898412033886416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57470703125,0.0,1534.528564453125,1895.4371337890625,0.0,3659.914794921875,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538394331932068,0.3102758228778839,0.28389972448349,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.858234167098999,0.4642628729343414,0.443894475698471,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384327292442322,0.5157825946807861,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946775436401,0.3132781386375427,0.3016006350517273,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415524482727051,0.1892668455839157,0.8758648037910461,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468085289001,0.38191819190979,0.38191819190979,1.0,1.0,-2.906851530075073,0.8038232922554016,2.1030282974243164,0.1510644555091858,0.901038646697998,0.901038646697998,0.0,185.64224243164065,184.0,36471.75,0.0,2319.03759765625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862144470216,1.0,0.0,0.0,3.651822090148926,3.651846170425415,8.898412033886416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57470703125,0.0,1534.528564453125,1895.4371337890625,0.0,3659.914794921875,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494663000106812,0.3066261708736419,0.2809349596500397,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8536434173583984,0.4597243666648865,0.4399871528148651,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360599279403687,0.5197092294692993,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343397140503,0.3104628622531891,0.2992547452449798,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377454996109009,0.1868422180414199,0.8662487268447876,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763711929321289,0.3825205862522125,0.3825205862522125,1.0,1.0,-2.888936758041382,0.7992546558380127,2.089682102203369,0.1505279690027237,0.8968173265457153,0.8968173265457153,0.0,186.9550018310547,187.0,37133.91796875,0.0,2294.04736328125,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439859390258788,1.0,0.0,0.0,3.647095203399658,3.647119283676148,8.875391017681977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5927734375,0.0,1531.0487060546875,1895.4371337890625,0.0,3808.624755859375,0.9047089219093324,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494663000106812,0.3066261708736419,0.2809349596500397,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8536434173583984,0.4597243666648865,0.4399871528148651,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360599279403687,0.5197092294692993,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343397140503,0.3104628622531891,0.2992547452449798,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377454996109009,0.1868422180414199,0.8662487268447876,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763711929321289,0.3825205862522125,0.3825205862522125,1.0,1.0,-2.888936758041382,0.7992546558380127,2.089682102203369,0.1505279690027237,0.8968173265457153,0.8968173265457153,0.0,186.9550018310547,187.0,37133.91796875,0.0,2294.04736328125,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439859390258788,1.0,0.0,0.0,3.647095203399658,3.647119283676148,8.875391017681977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5927734375,0.0,1531.0487060546875,1895.4371337890625,0.0,3808.624755859375,0.9047089219093324,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450275421142578,0.3039815425872803,0.2782962322235107,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.8487849831581116,0.4560916125774383,0.4362988471984863,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341935276985168,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608390808105,0.3081978559494018,0.2969615459442138,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335367560386658,0.1846450269222259,0.8561601042747498,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789113998413,0.383122980594635,0.383122980594635,1.0,1.0,-2.8722493648529053,0.7950953841209412,2.07715392112732,0.1499885022640228,0.8976783156394958,0.8976783156394958,0.0,188.7908935546875,190.0,35948.140625,0.0,2273.993896484375,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303790926933287,1.0,0.0,0.0,3.644267082214356,3.6442909240722656,8.86163149971253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30126953125,0.0,1527.2110595703125,1895.4371337890625,0.0,3684.615234375,0.9040411114692688,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450275421142578,0.3039815425872803,0.2782962322235107,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.8487849831581116,0.4560916125774383,0.4362988471984863,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341935276985168,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608390808105,0.3081978559494018,0.2969615459442138,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335367560386658,0.1846450269222259,0.8561601042747498,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789113998413,0.383122980594635,0.383122980594635,1.0,1.0,-2.8722493648529053,0.7950953841209412,2.07715392112732,0.1499885022640228,0.8976783156394958,0.8976783156394958,0.0,188.7908935546875,190.0,35948.140625,0.0,2273.993896484375,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303790926933287,1.0,0.0,0.0,3.644267082214356,3.6442909240722656,8.86163149971253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30126953125,0.0,1527.2110595703125,1895.4371337890625,0.0,3684.615234375,0.9040411114692688,1.0,0.0,3.0,1.0,0.0
