time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.74333256483078,0.3030938506126404,0.277404636144638,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572814941406,0.8468296527862549,0.4547364115715027,0.4349137246608734,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338299989700317,0.5266510248184204,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465519905090332,0.307409256696701,0.2961448729038238,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317955851554871,0.1837783753871917,0.852098822593689,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752769112586975,0.3834241926670074,0.3834241926670074,1.0,1.0,-2.866184711456299,0.7937914133071899,2.07239317893982,0.1499834656715393,0.8997063040733337,0.8997063040733337,0.0,189.64749145507807,190.0,35045.94140625,0.0,2267.673095703125,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918738842010498,1.0,0.0,0.0,3.6452832221984863,3.645307302474976,8.866574034982477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76025390625,0.0,1527.5767822265625,1895.4371337890625,0.0,3577.51513671875,0.90423846244812,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419672012329102,0.3024056851863861,0.2767801582813263,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.8451846837997437,0.4536085724830627,0.4338318407535553,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337596654891968,0.5285513997077942,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452325224876404,0.3068034648895263,0.295557826757431,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303191184997559,0.1830534040927887,0.8488057851791382,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752490758895874,0.3837273716926574,0.3837273716926574,1.0,1.0,-2.8617517948150635,0.7930499315261841,2.06870174407959,0.1501740962266922,0.9011894464492798,0.9011894464492798,0.0,190.4608459472656,178.0,34879.03125,0.0,2263.977783203125,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122100472450256,1.0,0.0,0.0,3.6486196517944336,3.648643732070923,8.882812494448444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80029296875,0.0,1530.6336669921875,1895.4371337890625,0.0,3517.102783203125,0.9048913717269896,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418321967124939,0.2996571362018585,0.2746623158454895,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8452125191688538,0.4500013887882232,0.4308069348335266,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319467306137085,0.5248118042945862,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777956008911,0.3046567440032959,0.2937722206115722,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.629747211933136,0.1810406148433685,0.8403577208518982,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703762173652649,0.3843337595462799,0.3843337595462799,1.0,1.0,-2.8387997150421143,0.7866870164871216,2.0521128177642822,0.1491557657718658,0.8988528251647949,0.8988528251647949,0.0,187.681869506836,166.0,35428.640625,0.0,2211.103515625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242331981658936,1.0,0.0,0.0,3.6487786769866943,3.648802757263184,8.883586701813329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6943359375,0.0,1531.9844970703125,1895.4371337890625,0.0,3628.1728515625,0.9050042629241944,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418321967124939,0.2996571362018585,0.2746623158454895,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8452125191688538,0.4500013887882232,0.4308069348335266,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319467306137085,0.5248118042945862,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777956008911,0.3046567440032959,0.2937722206115722,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.629747211933136,0.1810406148433685,0.8403577208518982,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703762173652649,0.3843337595462799,0.3843337595462799,1.0,1.0,-2.8387997150421143,0.7866870164871216,2.0521128177642822,0.1491557657718658,0.8988528251647949,0.8988528251647949,0.0,187.681869506836,166.0,35428.640625,0.0,2211.103515625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242331981658936,1.0,0.0,0.0,3.6487786769866943,3.648802757263184,8.883586701813329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6943359375,0.0,1531.9844970703125,1895.4371337890625,0.0,3628.1728515625,0.9050042629241944,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438239455223083,0.2973334789276123,0.2721304595470428,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.8477967381477356,0.4467231631278991,0.4272707998752594,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325074911117554,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478816509246826,0.3026667535305023,0.2915327847003937,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308662295341492,0.1790997833013534,0.830232560634613,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625713467597961,0.3849401473999023,0.3849401473999023,1.0,1.0,-2.805522918701172,0.7767465710639954,2.0287764072418213,0.1465974897146225,0.9012982845306396,0.9012982845306396,0.0,181.72625732421875,169.0,34185.265625,0.0,2126.55810546875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114534854888916,1.0,0.0,0.0,3.651598930358887,3.651623010635376,8.897325187717797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5400390625,0.0,1534.234375,1895.4371337890625,0.0,3510.088134765625,0.9055779576301576,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438239455223083,0.2973334789276123,0.2721304595470428,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.8477967381477356,0.4467231631278991,0.4272707998752594,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325074911117554,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478816509246826,0.3026667535305023,0.2915327847003937,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308662295341492,0.1790997833013534,0.830232560634613,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625713467597961,0.3849401473999023,0.3849401473999023,1.0,1.0,-2.805522918701172,0.7767465710639954,2.0287764072418213,0.1465974897146225,0.9012982845306396,0.9012982845306396,0.0,181.72625732421875,169.0,34185.265625,0.0,2126.55810546875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114534854888916,1.0,0.0,0.0,3.651598930358887,3.651623010635376,8.897325187717797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5400390625,0.0,1534.234375,1895.4371337890625,0.0,3510.088134765625,0.9055779576301576,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435113787651062,0.2943362593650818,0.2696961462497711,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.847675621509552,0.442773699760437,0.4238254129886627,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324629068374634,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367852210999,0.3001967370510101,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301270127296448,0.1769255399703979,0.820823609828949,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648017883301,0.3857646584510803,0.3857646584510803,1.0,1.0,-2.77982759475708,0.7699238061904907,2.0099036693573,0.1453055441379547,0.8980425000190735,0.8980425000190735,0.0,178.79641723632812,172.0,34689.45703125,0.0,2070.385498046875,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220424890518188,1.0,0.0,0.0,3.6491849422454834,3.6492090225219727,8.885564852789685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1162109375,0.0,1532.950927734375,1895.4371337890625,0.0,3607.99560546875,0.9051402807235718,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435113787651062,0.2943362593650818,0.2696961462497711,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.847675621509552,0.442773699760437,0.4238254129886627,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324629068374634,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367852210999,0.3001967370510101,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301270127296448,0.1769255399703979,0.820823609828949,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648017883301,0.3857646584510803,0.3857646584510803,1.0,1.0,-2.77982759475708,0.7699238061904907,2.0099036693573,0.1453055441379547,0.8980425000190735,0.8980425000190735,0.0,178.79641723632812,172.0,34689.45703125,0.0,2070.385498046875,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220424890518188,1.0,0.0,0.0,3.6491849422454834,3.6492090225219727,8.885564852789685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1162109375,0.0,1532.950927734375,1895.4371337890625,0.0,3607.99560546875,0.9051402807235718,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413119673728943,0.2919087409973144,0.2672331631183624,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8453441262245178,0.4393369257450104,0.4202997088432312,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321810960769653,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097074508667,0.2979987263679504,0.2871133983135223,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.627745509147644,0.174897238612175,0.8111600875854492,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323128700256,0.3865891993045807,0.3865891993045807,1.0,1.0,-2.758451461791992,0.7645775079727173,1.993873834609985,0.1445176899433136,0.8997979760169983,0.8997979760169983,0.0,178.0778350830078,175.0,33555.71484375,0.0,2032.4156494140625,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294511795044,1.0,0.0,0.0,3.649184465408325,3.6492085456848153,8.885563147487119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96630859375,0.0,1532.1014404296875,1895.4371337890625,0.0,3471.478515625,0.9050896763801576,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413119673728943,0.2919087409973144,0.2672331631183624,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8453441262245178,0.4393369257450104,0.4202997088432312,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321810960769653,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097074508667,0.2979987263679504,0.2871133983135223,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.627745509147644,0.174897238612175,0.8111600875854492,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323128700256,0.3865891993045807,0.3865891993045807,1.0,1.0,-2.758451461791992,0.7645775079727173,1.993873834609985,0.1445176899433136,0.8997979760169983,0.8997979760169983,0.0,178.0778350830078,175.0,33555.71484375,0.0,2032.4156494140625,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294511795044,1.0,0.0,0.0,3.649184465408325,3.6492085456848153,8.885563147487119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96630859375,0.0,1532.1014404296875,1895.4371337890625,0.0,3471.478515625,0.9050896763801576,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403168082237244,0.2910583615303039,0.2663633823394775,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221618652344,0.8441833853721619,0.438002198934555,0.4189234673976898,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323333859443665,0.5122929811477661,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450531125068665,0.2971699833869934,0.2862481474876404,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265831589698792,0.1740753352642059,0.8072071075439453,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541106462478638,0.3870014548301697,0.3870014548301697,1.0,1.0,-2.750596761703491,0.7628766298294067,1.987720251083374,0.1444656103849411,0.90224689245224,0.90224689245224,0.0,178.0556640625,175.0,32660.4296875,0.0,2019.7193603515625,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895280659198761,1.0,0.0,0.0,3.6517255306243896,3.6517493724823,8.897941370378248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.732421875,0.0,1534.13720703125,1895.4371337890625,0.0,3359.5546875,0.9056249260902404,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.73946213722229,0.2903839647769928,0.265736311674118,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.8431170582771301,0.4368673264980316,0.4178210198879242,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326384425163269,0.5129832625389099,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441902160644531,0.2964946031570434,0.2855832576751709,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.62552410364151,0.1733737736940384,0.8039430975914001,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.826904296875,297.0557861328125,285.16558837890625,1.0,0.5535061359405518,0.3874364793300628,0.3874364793300628,1.0,1.0,-2.7446234226226807,0.7618767619132996,1.9827466011047363,0.1446937024593353,0.9041605591773988,0.9041605591773988,0.0,178.18222045898438,178.0,32488.978515625,0.0,2010.773193359375,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884942531585693,1.0,0.0,0.0,3.6566436290740967,3.656667709350586,8.921924745664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.810546875,0.0,1538.9429931640625,1895.4371337890625,0.0,3296.123046875,0.9066296219825744,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362003326416016,0.2876843512058258,0.2637959420681,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.8394440412521362,0.4332657754421234,0.4149404764175415,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302664160728455,0.5165375471115112,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411305904388428,0.2942112386226654,0.2838134765625,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223195791244507,0.1714143604040146,0.7964234352111816,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398156166077,0.3883065283298492,0.3883065283298492,1.0,1.0,-2.731941938400269,0.7596067786216736,1.9723351001739504,0.1451476514339447,0.9027354121208192,0.9027354121208192,0.0,179.51490783691406,181.0,33116.33203125,0.0,1996.8326416015625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729261398317,1.0,0.0,0.0,3.6602513790130615,3.660275459289551,8.93953824743221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3896484375,0.0,1544.072509765625,1895.4371337890625,0.0,3417.310302734375,0.9075076580047609,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362003326416016,0.2876843512058258,0.2637959420681,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.8394440412521362,0.4332657754421234,0.4149404764175415,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302664160728455,0.5165375471115112,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411305904388428,0.2942112386226654,0.2838134765625,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223195791244507,0.1714143604040146,0.7964234352111816,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398156166077,0.3883065283298492,0.3883065283298492,1.0,1.0,-2.731941938400269,0.7596067786216736,1.9723351001739504,0.1451476514339447,0.9027354121208192,0.9027354121208192,0.0,179.51490783691406,181.0,33116.33203125,0.0,1996.8326416015625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729261398317,1.0,0.0,0.0,3.6602513790130615,3.660275459289551,8.93953824743221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3896484375,0.0,1544.072509765625,1895.4371337890625,0.0,3417.310302734375,0.9075076580047609,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.731237530708313,0.2841127514839172,0.2609312236309051,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.8341211676597595,0.4287647306919098,0.4110913276672363,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249889612197876,0.5222455263137817,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365540266036987,0.2911955118179321,0.2812953591346741,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.617685854434967,0.1689571589231491,0.7866981029510498,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523903369903564,0.3891042172908783,0.3891042172908783,1.0,1.0,-2.7160236835479736,0.7560092806816101,1.9600143432617188,0.1449882537126541,0.8984164595603943,0.8984164595603943,0.0,181.84625244140625,181.0,33712.0546875,0.0,1982.52001953125,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918000102043152,1.0,0.0,0.0,3.655250072479248,3.655274152755737,8.915125704334059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.82763671875,0.0,1540.2490234375,1895.4371337890625,0.0,3570.6904296875,0.9065386056900024,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307285666465759,0.283776044845581,0.2606365978717804,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73834228515625,0.8335797190666199,0.428337424993515,0.4107000231742859,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244221806526184,0.5228360891342163,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.736083984375,0.2909042239189148,0.2810336351394653,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172001361846924,0.1687174290418625,0.7856961488723755,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523474216461182,0.3891765773296356,0.3891765773296356,1.0,1.0,-2.714390516281128,0.7556159496307373,1.958774447441101,0.1449453830718994,0.8981115221977234,0.8981115221977234,0.0,182.08984375,169.0,33691.92578125,0.0,1981.07861328125,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184945821762084,1.0,0.0,0.0,3.654493808746338,3.654517889022827,8.911437134884181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1279296875,0.0,1539.505615234375,1895.4371337890625,0.0,3575.25927734375,0.9063822627067566,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289944887161255,0.281609833240509,0.2584609687328338,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221130371094,0.8318821787834167,0.4254413545131683,0.4077466130256653,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209545612335205,0.5224851965904236,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345952987670898,0.2889253199100494,0.2790126502513885,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152319312095642,0.1670086085796356,0.7776268124580383,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5758056640625,297.0005187988281,284.8201904296875,1.0,0.5491026639938354,0.5478612184524536,0.5478612184524536,0.7402119040489197,1.0,-2.695692777633667,1.0863646268844604,1.6093281507492063,0.4795214533805847,0.8978205323219299,0.8978205323219299,0.0,181.2974090576172,169.0,32115.7421875,0.0,1946.9718017578125,1.0,281.5218811035156,283.6210327148437,289.8634338378906,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073582291603088,1.0,0.0,0.0,3.650515556335449,3.6505396366119385,8.892045570974005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.4267578125,0.0,1534.869384765625,1895.4371337890625,0.0,3472.07080078125,0.9055036902427672,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289945483207703,0.2805813550949096,0.2574717104434967,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.8319775462150574,0.424015611410141,0.4063355028629303,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196022510528564,0.5204852223396301,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346692681312561,0.287956029176712,0.2780352234840393,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149287819862366,0.1661533862352371,0.7735106945037842,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467838048934937,0.6335059404373169,0.6335059404373169,0.6000000238418579,1.0,-2.684285879135132,1.2724075317382812,1.4118783473968506,0.6678221225738525,0.8970465660095215,0.8970465660095215,0.0,179.9076385498047,157.0,31760.20703125,0.0,1922.84912109375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019715189933776,1.0,0.0,0.0,3.648301124572754,3.648324966430664,8.881260669113544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26513671875,0.0,1532.513671875,1895.4371337890625,0.0,3421.954833984375,0.9050058126449584,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298448085784912,0.27931809425354,0.2560913562774658,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9317932128906,0.8330718874931335,0.4221670627593994,0.404334545135498,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185716271400452,0.5157400965690613,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356098294258118,0.2867060303688049,0.2766428589820862,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152293682098389,0.1650193333625793,0.7675783038139343,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427713990211487,0.760557234287262,0.760557234287262,0.3919999897480011,1.0,-2.665720701217652,1.7177848815917969,0.9479357600212096,1.116377353668213,0.8980655074119568,0.8980655074119568,0.0,176.96798706054688,157.0,30531.79296875,0.0,1882.0831298828125,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856179714202881,1.0,0.0,0.0,3.646430253982544,3.646454334259033,8.87215549028042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38916015625,0.0,1529.8756103515625,1895.4371337890625,0.0,3269.20458984375,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316710352897644,0.2783374190330505,0.2550652325153351,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178771972656,0.8352086544036865,0.4206590950489044,0.4027550220489502,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186016082763672,0.5095241069793701,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464189529419,0.2856975197792053,0.2755383849143982,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163992285728455,0.1640925854444503,0.7626754641532898,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386226177215576,0.8778353333473206,0.8778353333473206,0.2000000029802322,1.0,-2.6479077339172363,2.2313427925109863,0.41656494140625,1.6322510242462158,0.8977808952331543,0.8977808952331543,0.0,173.45645141601562,160.0,29749.001953125,0.0,1841.2786865234373,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745115995407104,1.0,0.0,0.0,3.6458992958068848,3.645923376083374,8.869571956893196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.82666015625,0.0,1529.0753173828125,1895.4371337890625,0.0,3165.12646484375,0.9043985605239868,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325088381767273,0.2773556411266327,0.2540557384490967,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101013183594,0.8361948132514954,0.4191422462463379,0.4011858701705932,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191421031951904,0.5056267976760864,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.738325297832489,0.2846801280975342,0.2744600176811218,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167141795158386,0.1631730049848556,0.7580152153968811,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359953045845032,1.0,1.0,0.0,1.0,-2.633229255676269,2.6332027912139893,2.6488658477319404e-05,2.035642147064209,0.899034321308136,0.899034321308136,0.0,171.26806640625,160.0,28437.486328125,0.0,1811.4710693359373,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563321828842163,1.0,0.0,0.0,3.6457231044769287,3.645746946334839,8.868713621268398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36279296875,0.0,1528.4322509765625,1895.4371337890625,0.0,2994.61083984375,0.9043585658073424,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326287627220154,0.2765364944934845,0.2532464563846588,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.8362895846366882,0.4178031086921692,0.399840384721756,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198778629302979,0.5037485957145691,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384077310562134,0.2837738394737243,0.2735387086868286,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163790822029114,0.1623345613479614,0.7539559602737427,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339211821556091,1.0,1.0,0.0,1.0,-2.62239408493042,2.6223886013031006,5.532854629564099e-06,2.027143716812134,0.9000990986824036,0.9000990986824036,0.0,169.95401000976562,163.0,28175.900390625,0.0,1789.5753173828125,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433215022087097,1.0,0.0,0.0,3.6476666927337646,3.647690534591675,8.878172366166837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0224609375,0.0,1530.059814453125,1895.4371337890625,0.0,2872.762939453125,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322382926940918,0.275351345539093,0.2520242929458618,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.835640013217926,0.4156275987625122,0.3976103365421295,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215383887290955,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419041633606,0.2823086082935333,0.2720179259777069,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151424050331116,0.160925418138504,0.7470887303352356,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312362909317017,1.0,1.0,0.0,1.0,-2.606281042098999,2.60627555847168,5.464174137159716e-06,2.0144379138946533,0.9056577682495116,0.9056577682495116,0.0,168.6120147705078,166.0,27181.9453125,0.0,1760.0330810546875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165972232818604,1.0,0.0,0.0,3.658189296722412,3.658213376998901,8.929469572649396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35498046875,0.0,1540.0406494140625,1895.4371337890625,0.0,2624.073974609375,0.9069201946258544,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322382926940918,0.275351345539093,0.2520242929458618,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.835640013217926,0.4156275987625122,0.3976103365421295,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215383887290955,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419041633606,0.2823086082935333,0.2720179259777069,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151424050331116,0.160925418138504,0.7470887303352356,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312362909317017,1.0,1.0,0.0,1.0,-2.606281042098999,2.60627555847168,5.464174137159716e-06,2.0144379138946533,0.9056577682495116,0.9056577682495116,0.0,168.6120147705078,166.0,27181.9453125,0.0,1760.0330810546875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165972232818604,1.0,0.0,0.0,3.658189296722412,3.658213376998901,8.929469572649396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35498046875,0.0,1540.0406494140625,1895.4371337890625,0.0,2624.073974609375,0.9069201946258544,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301009297370911,0.2730180025100708,0.2504326105117798,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.8331813812255859,0.4124047458171844,0.3951168060302734,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197213411331177,0.5037700533866882,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357116341590881,0.2801317870616913,0.2703430354595184,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126042008399963,0.1591754257678985,0.740376889705658,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299332737922668,1.0,1.0,0.0,1.0,-2.59320330619812,2.593197822570801,5.409268851508386e-06,2.00422739982605,0.9043532013893129,0.9043532013893129,0.0,168.93682861328125,166.0,27460.123046875,0.0,1742.5257568359375,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828526496887207,1.0,0.0,0.0,3.6638455390930176,3.663869619369507,8.957103432294389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.77197265625,0.0,1547.6011962890625,1895.4371337890625,0.0,2734.733154296875,0.9082595109939576,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297530174255371,0.2727469503879547,0.2502098381519317,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.8328052759170532,0.4120418727397918,0.3948038816452026,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193667531013489,0.5041012167930603,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353852391242981,0.279888242483139,0.2701329588890075,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.61224365234375,0.1589854657649994,0.739603579044342,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298398733139038,1.0,1.0,0.0,1.0,-2.591775894165039,2.591770648956299,5.403290742833633e-06,2.0031118392944336,0.9043086767196656,0.9043086767196656,0.0,169.05062866210938,169.0,27430.318359375,0.0,1740.9697265625,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291170001029968,1.0,0.0,0.0,3.6640801429748535,3.664104223251343,8.958251100921188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96337890625,0.0,1547.9405517578125,1895.4371337890625,0.0,2740.227294921875,0.9083223342895508,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243320345878601,0.2686250507831573,0.2469139099121093,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.8270210027694702,0.4067593514919281,0.390271246433258,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123506307601929,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303724884986877,0.2762996554374695,0.2670991122722626,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.606652557849884,0.1562253385782241,0.7286098003387451,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628339767456,1.0,1.0,0.0,1.0,-2.5721423625946045,2.572136878967285,5.321459866536316e-06,1.987797737121582,0.899091362953186,0.899091362953186,0.0,171.10916137695312,172.0,27631.4375,-0.0,1721.8536376953125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465411067008972,1.0,0.0,0.0,3.658761978149414,3.6587860584259033,8.932264563554781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5751953125,0.0,1544.2244873046875,1895.4371337890625,0.0,2902.88525390625,0.9073265194892884,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243320345878601,0.2686250507831573,0.2469139099121093,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.8270210027694702,0.4067593514919281,0.390271246433258,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123506307601929,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303724884986877,0.2762996554374695,0.2670991122722626,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.606652557849884,0.1562253385782241,0.7286098003387451,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628339767456,1.0,1.0,0.0,1.0,-2.5721423625946045,2.572136878967285,5.321459866536316e-06,1.987797737121582,0.899091362953186,0.899091362953186,0.0,171.10916137695312,172.0,27631.4375,-0.0,1721.8536376953125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465411067008972,1.0,0.0,0.0,3.658761978149414,3.6587860584259033,8.932264563554781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5751953125,0.0,1544.2244873046875,1895.4371337890625,0.0,2902.88525390625,0.9073265194892884,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188423871994019,0.2654951810836792,0.2438149750232696,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8211951851844788,0.4025187790393829,0.3859736323356628,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056562542915344,0.5155778527259827,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725223958492279,0.2732835412025451,0.2641011476516723,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005441546440125,0.1536584943532943,0.7169933915138245,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.5528550148010254,2.552849769592285,5.241449343884597e-06,1.9726357460021973,0.8998196721076965,0.8998196721076965,0.0,173.4370574951172,160.0,26621.185546875,-0.0,1704.6092529296875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276218175888062,1.0,0.0,0.0,3.654962539672852,3.654986619949341,8.913723945624952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.625732421875,0.0,1539.2781982421875,1895.4371337890625,0.0,2726.318603515625,0.9064480662345886,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188423871994019,0.2654951810836792,0.2438149750232696,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8211951851844788,0.4025187790393829,0.3859736323356628,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056562542915344,0.5155778527259827,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.725223958492279,0.2732835412025451,0.2641011476516723,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005441546440125,0.1536584943532943,0.7169933915138245,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.5528550148010254,2.552849769592285,5.241449343884597e-06,1.9726357460021973,0.8998196721076965,0.8998196721076965,0.0,173.4370574951172,160.0,26621.185546875,-0.0,1704.6092529296875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276218175888062,1.0,0.0,0.0,3.654962539672852,3.654986619949341,8.913723945624952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.625732421875,0.0,1539.2781982421875,1895.4371337890625,0.0,2726.318603515625,0.9064480662345886,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181660532951355,0.2644360065460205,0.2426978051662445,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.8204836845397949,0.4009049534797668,0.3842768967151642,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032884001731873,0.5147353410720825,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245494723320007,0.2721298038959503,0.2628792822360992,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992788672447205,0.1525870114564895,0.7117668390274048,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258545279502869,1.0,1.0,0.0,1.0,-2.540722846984864,2.540717601776123,5.191781838220777e-06,1.963273763656616,0.9019306302070618,0.9019306302070618,0.0,172.6019287109375,160.0,25828.134765625,-0.0,1683.886474609375,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119948506355286,1.0,0.0,0.0,3.65562105178833,3.6556451320648193,8.916936167224776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6689453125,0.0,1539.2080078125,1895.4371337890625,0.0,2581.575927734375,0.9065675139427184,1.0,0.0,3.0,1.0,0.0
