time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187983393669128,0.2636102139949798,0.2418383806943893,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.821155309677124,0.3995372951030731,0.3828589022159576,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019740581512451,0.5114966034889221,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250877618789673,0.2711705267429352,0.2618517577648163,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992113351821899,0.1516641527414322,0.7070743441581726,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227935314178467,1.0,1.0,0.0,1.0,-2.527224063873291,2.52721905708313,5.136615072842687e-06,1.952762484550476,0.903365671634674,0.903365671634674,0.0,170.515625,148.0,25567.908203125,-0.0,1656.04345703125,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019483089447021,1.0,0.0,0.0,3.658795833587648,3.658819913864136,8.932430546337855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05224609375,0.0,1542.0712890625,1895.4371337890625,0.0,2489.251708984375,0.907176434993744,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.720750093460083,0.2605738341808319,0.2393667548894882,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8235669732093811,0.3954244554042816,0.3792570531368255,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983181476593018,0.5019438862800598,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271092534065247,0.268309086561203,0.2592853605747223,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000704765319824,0.1493267863988876,0.6965485215187073,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146293640136719,1.0,1.0,0.0,1.0,-2.492730140686035,2.492725133895874,4.997229098080425e-06,1.9260176420211792,0.8998056650161743,0.8998056650161743,0.0,164.6190643310547,151.0,25635.984375,-0.0,1583.646484375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118550181388855,1.0,0.0,0.0,3.6568543910980233,3.656878471374512,8.922953043111193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3447265625,0.0,1541.462646484375,1895.4371337890625,0.0,2580.286376953125,0.9068483710289,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.720750093460083,0.2605738341808319,0.2393667548894882,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8235669732093811,0.3954244554042816,0.3792570531368255,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983181476593018,0.5019438862800598,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271092534065247,0.268309086561203,0.2592853605747223,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000704765319824,0.1493267863988876,0.6965485215187073,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146293640136719,1.0,1.0,0.0,1.0,-2.492730140686035,2.492725133895874,4.997229098080425e-06,1.9260176420211792,0.8998056650161743,0.8998056650161743,0.0,164.6190643310547,151.0,25635.984375,-0.0,1583.646484375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118550181388855,1.0,0.0,0.0,3.6568543910980233,3.656878471374512,8.922953043111193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3447265625,0.0,1541.462646484375,1895.4371337890625,0.0,2580.286376953125,0.9068483710289,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184917330741882,0.2563031911849975,0.2357099652290344,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8216202855110168,0.3899687528610229,0.3743353188037872,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792548656463623,0.4992041885852813,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820134162903,0.2644276320934295,0.2557799220085144,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970745086669922,0.146322026848793,0.6835225820541382,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.509334921836853,1.0,1.0,0.0,1.0,-2.4592626094818115,2.4592576026916504,4.863443336944329e-06,1.899847626686096,0.8922582864761353,0.8922582864761353,0.0,162.16334533691406,154.0,25698.0390625,-0.0,1528.742431640625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261223435401917,1.0,0.0,0.0,3.6423490047454834,3.6423728466033936,8.852305199980037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36376953125,0.0,1527.8134765625,1895.4371337890625,0.0,2712.37890625,0.9038260579109192,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184917330741882,0.2563031911849975,0.2357099652290344,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8216202855110168,0.3899687528610229,0.3743353188037872,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792548656463623,0.4992041885852813,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820134162903,0.2644276320934295,0.2557799220085144,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970745086669922,0.146322026848793,0.6835225820541382,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.509334921836853,1.0,1.0,0.0,1.0,-2.4592626094818115,2.4592576026916504,4.863443336944329e-06,1.899847626686096,0.8922582864761353,0.8922582864761353,0.0,162.16334533691406,154.0,25698.0390625,-0.0,1528.742431640625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261223435401917,1.0,0.0,0.0,3.6423490047454834,3.6423728466033936,8.852305199980037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36376953125,0.0,1527.8134765625,1895.4371337890625,0.0,2712.37890625,0.9038260579109192,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150302529335022,0.2531233131885528,0.2324740588665008,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.8181512355804443,0.3855174779891968,0.3697520792484283,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874343395233154,0.4997881352901459,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650315284729,0.2611762881278991,0.2524453699588775,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925073027610779,0.1435967981815338,0.6706010103225708,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056872963905334,1.0,1.0,0.0,1.0,-2.4310312271118164,2.4310264587402344,4.751973392558284e-06,1.8777358531951904,0.8906614184379578,0.8906614184379578,0.0,161.52252197265625,142.0,24638.732421875,-0.0,1489.3135986328125,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032994866371155,1.0,0.0,0.0,3.628731489181519,3.6287553310394287,8.786237799540686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49169921875,0.0,1512.15869140625,1895.4371337890625,0.0,2501.6298828125,0.9007663130760192,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150302529335022,0.2531233131885528,0.2324740588665008,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.8181512355804443,0.3855174779891968,0.3697520792484283,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874343395233154,0.4997881352901459,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650315284729,0.2611762881278991,0.2524453699588775,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925073027610779,0.1435967981815338,0.6706010103225708,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056872963905334,1.0,1.0,0.0,1.0,-2.4310312271118164,2.4310264587402344,4.751973392558284e-06,1.8777358531951904,0.8906614184379578,0.8906614184379578,0.0,161.52252197265625,142.0,24638.732421875,-0.0,1489.3135986328125,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032994866371155,1.0,0.0,0.0,3.628731489181519,3.6287553310394287,8.786237799540686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49169921875,0.0,1512.15869140625,1895.4371337890625,0.0,2501.6298828125,0.9007663130760192,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153366804122925,0.2518267631530761,0.2310718148946762,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.8185281753540039,0.3834832012653351,0.367576003074646,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855299711227417,0.4961209595203399,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222800850868225,0.2596909403800964,0.2508319020271301,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918884873390198,0.1422740221023559,0.6638661623001099,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015564560890198,1.0,1.0,0.0,1.0,-2.412304639816284,2.412300109863281,4.679090125137009e-06,1.863240003585816,0.8917810916900635,0.8917810916900635,0.0,159.13204956054688,142.0,23782.63671875,-0.0,1455.47607421875,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825422883033752,1.0,0.0,0.0,3.624162435531616,3.6241862773895264,8.764125709603832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.16796875,0.0,1506.1142578125,1895.4371337890625,0.0,2312.99560546875,0.8996906280517578,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164857387542725,0.2511060833930969,0.2303287982940673,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207458496094,0.8197657465934753,0.3822868466377258,0.3663408756256103,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849437594413757,0.4920826256275177,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232937216758728,0.2588314414024353,0.2499114274978637,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923749804496765,0.1415075361728668,0.6598764657974243,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983152747154236,1.0,1.0,0.0,1.0,-2.3991787433624268,2.399174213409424,4.628255283023464e-06,1.8530272245407104,0.8919233083724976,0.8919233083724976,0.0,156.75640869140625,145.0,23568.1640625,-0.0,1429.164306640625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737399935722351,1.0,0.0,0.0,3.6228625774383545,3.6228861808776855,8.757839964346203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.1474609375,0.0,1504.211181640625,1895.4371337890625,0.0,2234.121337890625,0.8993231058120728,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169025540351868,0.2502969801425934,0.2294769883155822,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8201655149459839,0.3809007406234741,0.364894688129425,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846691608428955,0.4893785417079925,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235878705978394,0.2578523159027099,0.2488631308078766,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921037793159485,0.1406473517417907,0.655465841293335,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959151744842529,1.0,1.0,0.0,1.0,-2.386601209640503,2.3865966796875,4.579558208206436e-06,1.843101978302002,0.8941578269004822,0.8941578269004822,0.0,155.04998779296875,145.0,22802.232421875,-0.0,1406.5096435546875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568109631538391,1.0,0.0,0.0,3.623018264770508,3.623041868209839,8.758592571211921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.292236328125,0.0,1503.3975830078125,1895.4371337890625,0.0,2084.660400390625,0.899310827255249,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170405387878418,0.2496229708194732,0.2288239300251007,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.8201917409896851,0.379669576883316,0.3636756837368011,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846012711524963,0.4876939058303833,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.723580539226532,0.2570002675056457,0.2479983270168304,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.59161376953125,0.1399038285017013,0.6518003940582275,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940648078918457,1.0,1.0,0.0,1.0,-2.376882553100586,2.376878023147583,4.542197984847007e-06,1.83547842502594,0.8958405256271362,0.8958405256271362,0.0,153.93324279785156,148.0,22589.978515625,-0.0,1389.9583740234375,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467929124832153,1.0,0.0,0.0,3.626219987869263,3.626243829727173,8.774080129114736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.234619140625,0.0,1506.0433349609375,1895.4371337890625,0.0,1997.7705078125,0.8999031186103821,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164168953895569,0.2484183311462402,0.2276725471019745,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.8192156553268433,0.377399742603302,0.3614502847194671,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843399047851562,0.4865525662899017,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038145065308,0.2554418742656708,0.2464568614959716,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899410843849182,0.1385811418294906,0.6455088257789612,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917183518409729,1.0,1.0,0.0,1.0,-2.3620400428771973,2.3620355129241943,4.4854537009086926e-06,1.8238381147384644,0.90250164270401,0.90250164270401,0.0,152.9174346923828,151.0,21692.009765625,-0.0,1367.67724609375,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724428653717041,1.0,0.0,0.0,3.639793157577514,3.639816999435425,8.839886049827328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37841796875,0.0,1518.968017578125,1895.4371337890625,0.0,1808.6124267578125,0.902749240398407,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164168953895569,0.2484183311462402,0.2276725471019745,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.8192156553268433,0.377399742603302,0.3614502847194671,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843399047851562,0.4865525662899017,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038145065308,0.2554418742656708,0.2464568614959716,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899410843849182,0.1385811418294906,0.6455088257789612,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917183518409729,1.0,1.0,0.0,1.0,-2.3620400428771973,2.3620355129241943,4.4854537009086926e-06,1.8238381147384644,0.90250164270401,0.90250164270401,0.0,152.9174346923828,151.0,21692.009765625,-0.0,1367.67724609375,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724428653717041,1.0,0.0,0.0,3.639793157577514,3.639816999435425,8.839886049827328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37841796875,0.0,1518.968017578125,1895.4371337890625,0.0,1808.6124267578125,0.902749240398407,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134239077568054,0.2457807958126068,0.2258148491382599,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.815922737121582,0.3737222552299499,0.3585241436958313,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802106738090515,0.4888047277927398,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719789981842041,0.252865582704544,0.2444307059049606,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586308479309082,0.1366814374923706,0.6382662653923035,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.490556538105011,1.0,1.0,0.0,1.0,-2.3478682041168213,2.3478636741638184,4.4318348955130205e-06,1.8128411769866943,0.9022674560546876,0.9022674560546876,0.0,153.55177307128906,154.0,21937.56640625,-0.0,1353.031005859375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432069778442383,1.0,0.0,0.0,3.6495518684387207,3.64957594871521,8.887352009878668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95849609375,0.0,1530.95947265625,1895.4371337890625,0.0,1966.9761962890625,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134239077568054,0.2457807958126068,0.2258148491382599,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.815922737121582,0.3737222552299499,0.3585241436958313,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802106738090515,0.4888047277927398,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719789981842041,0.252865582704544,0.2444307059049606,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586308479309082,0.1366814374923706,0.6382662653923035,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.490556538105011,1.0,1.0,0.0,1.0,-2.3478682041168213,2.3478636741638184,4.4318348955130205e-06,1.8128411769866943,0.9022674560546876,0.9022674560546876,0.0,153.55177307128906,154.0,21937.56640625,-0.0,1353.031005859375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432069778442383,1.0,0.0,0.0,3.6495518684387207,3.64957594871521,8.887352009878668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95849609375,0.0,1530.95947265625,1895.4371337890625,0.0,1966.9761962890625,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071075439453125,0.2417669594287872,0.2225666344165802,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8011169433594,0.8096154928207397,0.3685693442821502,0.3540729880332947,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771519660949707,0.4944577217102051,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141073346138,0.2491165399551391,0.24124276638031,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796383619308472,0.1338902413845062,0.627206027507782,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897894561290741,1.0,1.0,0.0,1.0,-2.328297615051269,2.3282933235168457,4.358350452093873e-06,1.7976577281951904,0.898125171661377,0.898125171661377,0.0,155.6697540283203,142.0,22139.884765625,-0.0,1337.94921875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665437459945679,1.0,0.0,0.0,3.648374795913696,3.6483988761901855,8.881619919520745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63037109375,0.0,1531.818115234375,1895.4371337890625,0.0,2170.208984375,0.9049270749092102,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071075439453125,0.2417669594287872,0.2225666344165802,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8011169433594,0.8096154928207397,0.3685693442821502,0.3540729880332947,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771519660949707,0.4944577217102051,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141073346138,0.2491165399551391,0.24124276638031,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796383619308472,0.1338902413845062,0.627206027507782,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897894561290741,1.0,1.0,0.0,1.0,-2.328297615051269,2.3282933235168457,4.358350452093873e-06,1.7976577281951904,0.898125171661377,0.898125171661377,0.0,155.6697540283203,142.0,22139.884765625,-0.0,1337.94921875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665437459945679,1.0,0.0,0.0,3.648374795913696,3.6483988761901855,8.881619919520745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63037109375,0.0,1531.818115234375,1895.4371337890625,0.0,2170.208984375,0.9049270749092102,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049037218093872,0.2386828660964965,0.2193901687860489,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.8076619505882263,0.3642377555370331,0.3495823740959167,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643433809280396,0.4917450547218323,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120512127876282,0.2458227425813675,0.2378461807966232,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760622024536133,0.1311664581298828,0.6142013072967529,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840219914913177,1.0,1.0,0.0,1.0,-2.2961366176605225,2.296132326126098,4.239095687808003e-06,1.772763967514038,0.8980655074119568,0.8980655074119568,0.0,153.3792266845703,130.0,21129.77734375,-0.0,1290.94580078125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466033101081848,1.0,0.0,0.0,3.646716117858887,3.646739959716797,8.873545880305755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675048828125,0.0,1529.851806640625,1895.4371337890625,0.0,1996.1376953125,0.9045591950416564,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049037218093872,0.2386828660964965,0.2193901687860489,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.8076619505882263,0.3642377555370331,0.3495823740959167,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643433809280396,0.4917450547218323,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120512127876282,0.2458227425813675,0.2378461807966232,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760622024536133,0.1311664581298828,0.6142013072967529,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840219914913177,1.0,1.0,0.0,1.0,-2.2961366176605225,2.296132326126098,4.239095687808003e-06,1.772763967514038,0.8980655074119568,0.8980655074119568,0.0,153.3792266845703,130.0,21129.77734375,-0.0,1290.94580078125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466033101081848,1.0,0.0,0.0,3.646716117858887,3.646739959716797,8.873545880305755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675048828125,0.0,1529.851806640625,1895.4371337890625,0.0,1996.1376953125,0.9045591950416564,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057714462280273,0.2375908493995666,0.2181956470012664,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261291503906,0.8086520433425903,0.3625245690345764,0.3477399051189422,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624102830886841,0.4873619079589844,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127380967140198,0.2444972097873687,0.236406609416008,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.575907289981842,0.1300266087055206,0.608319878578186,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800004959106445,1.0,1.0,0.0,1.0,-2.2784299850463867,2.278425693511963,4.174086825514678e-06,1.7590032815933228,0.8988713026046753,0.8988713026046753,0.0,150.7417449951172,130.0,20357.232421875,-0.0,1260.1849365234375,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280904054641724,1.0,0.0,0.0,3.64607310295105,3.646097183227539,8.870417218531657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.659423828125,0.0,1528.9132080078125,1895.4371337890625,0.0,1839.0933837890625,0.9044399857521056,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077507376670837,0.2367237508296966,0.2172528505325317,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732788085937,0.8107309341430664,0.3610505163669586,0.3461720943450928,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615160942077637,0.4814040064811706,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143923044204712,0.2433522194623947,0.2351592630147934,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767682194709778,0.1290522217750549,0.6031198501586914,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754283428192138,1.0,1.0,0.0,1.0,-2.2605133056640625,2.2605092525482178,4.108833309146576e-06,1.7450709342956543,0.8986716866493225,0.8986716866493225,0.0,147.37730407714844,118.0,20102.896484375,-0.0,1226.7933349609375,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147607207298279,1.0,0.0,0.0,3.646566390991211,3.646590232849121,8.87281714767596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.05810546875,0.0,1529.34619140625,1895.4371337890625,0.0,1729.1317138671875,0.9024994373321532,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131766676902771,0.2347840368747711,0.2153200954198837,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2233581542969,0.8165321946144104,0.3579328954219818,0.3430248498916626,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609848976135254,0.4665751457214355,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161331653595,0.2409644573926925,0.2326714247465133,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802658796310425,0.1272149980068206,0.5934475064277649,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.46495521068573,1.0,1.0,0.0,1.0,-2.2219953536987305,2.221991539001465,3.970431407651631e-06,1.7151389122009275,0.89702969789505,0.89702969789505,0.0,139.35406494140625,121.0,19424.119140625,-0.0,1153.555908203125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965015530586243,1.0,0.0,0.0,3.625211238861084,3.625234842300415,8.76919841630297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.9638671875,0.0,1503.5489501953125,1895.4371337890625,0.0,1583.2542724609375,0.8961485624313354,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131766676902771,0.2347840368747711,0.2153200954198837,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2233581542969,0.8165321946144104,0.3579328954219818,0.3430248498916626,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609848976135254,0.4665751457214355,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161331653595,0.2409644573926925,0.2326714247465133,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802658796310425,0.1272149980068206,0.5934475064277649,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.46495521068573,1.0,1.0,0.0,1.0,-2.2219953536987305,2.221991539001465,3.970431407651631e-06,1.7151389122009275,0.89702969789505,0.89702969789505,0.0,139.35406494140625,121.0,19424.119140625,-0.0,1153.555908203125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965015530586243,1.0,0.0,0.0,3.625211238861084,3.625234842300415,8.76919841630297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.9638671875,0.0,1503.5489501953125,1895.4371337890625,0.0,1583.2542724609375,0.8961485624313354,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543762207031,0.0,0.2131740599870681,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1982116699219,0.8185389637947083,0.0,0.3396759033203125,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447145462036,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088900566101,0.0,0.2300771176815033,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808089375495911,0.0,0.5844796299934387,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191730737686157,2.1917266845703125,3.863194251607638e-06,1.691463589668274,0.0,0.0,0.0,134.78700256347656,60.0,18980.927734375,-0.0,1104.0404052734375,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580423593521118,3.580446720123291,8.55385906106676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0440673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543762207031,0.0,0.2131740599870681,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1982116699219,0.8185389637947083,0.0,0.3396759033203125,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447145462036,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088900566101,0.0,0.2300771176815033,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808089375495911,0.0,0.5844796299934387,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191730737686157,2.1917266845703125,3.863194251607638e-06,1.691463589668274,0.0,0.0,0.0,134.78700256347656,60.0,18980.927734375,-0.0,1104.0404052734375,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580423593521118,3.580446720123291,8.55385906106676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0440673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.1454237103462219,0.0,0.0016024457290768,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2647705078125,0.414602130651474,0.0,0.0016874574357643,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.414602130651474,0.0,0.0012463510502129,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.2977790236473083,0.0,0.0016874531283974,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0080044781789183,285.27313232421875,294.1499938964844,293.6954650878906,285.789794921875,293.7291259765625,296.5687866210937,284.59063720703125,0.0,0.0,0.789716899394989,0.789716899394989,0.210283100605011,1.0,-0.0170766599476337,0.0171924550086259,-0.0001157946826424,-0.0214938949793577,0.0,0.0,0.0,-0.0900078490376472,60.0,1173.1829833984375,-0.0,-1.988216718018521e-05,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.128094926476479e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.065613200977589e-12,1.065706984465509e-12,2.7881687985409054e-18,4.8240609423766394e-11,4.8240540034827355e-11,7.027647736656208e-17,0.0,0.0,-0.0,0.0,0.0,1.200811087634037e-21,4.546060569499557e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0008643516921438,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2581787109375,0.0,0.0,0.0013323301682248,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0020194719545543,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0009305804269388,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0025608818978071,285.2640991210937,294.1499938964844,293.6464233398437,285.7675170898437,293.7207336425781,296.0726318359375,284.2895812988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,8.70539661264047e-05,0.004325648304075,-0.0044127022847533,-0.0293126739561557,0.0,0.0,0.0,-0.0010308887576684,60.0,515.2039184570312,-0.0,-5.834298008267069e-06,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.371356861596082e-28,5.1641249971917685e-28,5.886515537448924e-31,5.3559158841226624e-18,5.352109612534e-18,3.8062130236291525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001220259000547,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.25518798828125,0.0,0.0,0.0001406811061315,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001337886642431,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001290871441597,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0005588443018496,285.2607727050781,294.1499938964844,293.5948791503906,285.7451171875,293.7180480957031,295.4640197753906,284.1624755859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013015220174565,0.0053301602602005,-0.0040286378934979,-0.0293440800160169,0.0,0.0,0.0,-0.0105288559570908,60.0,202.9501190185547,-0.0,-1.1549110467967696e-07,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7185846665126348e-39,-2.3069058137747663e-39,-5.331548293185918e-40,1.562802347936665e-20,1.2632005189061564e-20,2.9960190980986558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001005541489575,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2543334960937,0.0,0.0,0.0001061980437953,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.919628114905208e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0001059033893398,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0005009972956031,285.259521484375,294.1499938964844,293.5435485839844,285.72381591796875,293.716552734375,294.974365234375,284.1272888183594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715665994212,0.0014258588198572,-0.0003542922495398,-0.0330460779368877,0.0,0.0,0.0,-0.0110531244426965,60.0,78.37708282470703,-0.0,-7.828954551314382e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0941372417212484e-20,-5.6149944903733665e-21,-5.3263783307359014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.995113214245066e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.25347900390625,0.0,0.0,0.000105257211544,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.775115955155343e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001052536244969,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.000499257876072,285.2582702636719,294.1499938964844,293.49237060546875,285.7035522460937,293.7146911621094,294.59881591796875,284.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651348857209,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.702972412109375,-0.0,-7.734907825351911e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145216700450687e-20,-5.574224745152802e-21,-5.570991955297884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.990444959839806e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2525939941406,0.0,0.0,0.0001052047737175,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.770438969600946e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001052043080562,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004990383749827,285.2569274902344,294.1499938964844,293.4413757324219,285.6842956542969,293.7123413085937,294.3078918457031,284.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.22148895263672,-0.0,-7.727665263246308e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.11474696367089e-20,-5.573772784652097e-21,-5.573696852056804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.982236952055246e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0001051182553055,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.76402885094285e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001051178624038,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004986287676729,285.2541198730469,294.1499938964844,293.33990478515625,285.64862060546875,293.7062683105469,293.8967590332031,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938382625579834,-0.0,-7.714942995562525e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522951084319e-20,-5.57376147554216e-21,-5.573761071645376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.982236952055246e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0001051182553055,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.76402885094285e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001051178624038,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004986287676729,285.2541198730469,294.1499938964844,293.33990478515625,285.64862060546875,293.7062683105469,293.8967590332031,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938382625579834,-0.0,-7.714942995562525e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522951084319e-20,-5.57376147554216e-21,-5.573761071645376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
