time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.97400056803599e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.24859619140625,0.0,0.0,0.0001050315113388,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.7576216426678e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001050311257131,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004982174141332,285.2510986328125,294.1499938964844,293.2391357421875,285.6164855957031,293.69842529296875,293.62530517578125,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769029140472412,-0.0,-7.702188042912894e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573761071645376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.97400056803599e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.24859619140625,0.0,0.0,0.0001050315113388,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.7576216426678e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001050311257131,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004982174141332,285.2510986328125,294.1499938964844,293.2391357421875,285.6164855957031,293.69842529296875,293.62530517578125,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769029140472412,-0.0,-7.702188042912894e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573761071645376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.969792881747708e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2474670410156,0.0,0.0,0.000104987200757,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.75434891693294e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001049868224072,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004980072844773,285.2494812011719,294.1499938964844,293.1881408691406,285.60137939453125,293.6937561035156,293.5195007324219,284.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162393841525954e-08,0.0010624007554724,-0.0335231907665729,0.0,0.0,0.0,-0.0113379750400781,60.0,6.619253158569336,-0.0,-7.695677339825124e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.965724893845618e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2463684082031,0.0,0.0,0.0001049443599185,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,7.751184602966532e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001049439815687,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004978040815331,285.24786376953125,294.1499938964844,293.1390991210937,285.5875244140625,293.6888122558594,293.4311828613281,284.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533628940582275,-0.0,-7.689384773357234e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.957414295058696e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2439880371094,0.0,0.0,0.0001048568374244,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.74471991462633e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001048564663506,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004973890027031,285.2444763183594,294.1499938964844,293.03973388671875,285.5614624023437,293.67755126953125,293.2793884277344,284.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408374786376953,-0.0,-7.67653816069469e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.957414295058696e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2439880371094,0.0,0.0,0.0001048568374244,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.74471991462633e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001048564663506,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004973890027031,285.2444763183594,294.1499938964844,293.03973388671875,285.5614624023437,293.67755126953125,293.2793884277344,284.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408374786376953,-0.0,-7.67653816069469e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.953247354133056e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2427673339844,0.0,0.0,0.0001048129488481,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.741478475509211e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001048125850502,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004971809103153,285.2427062988281,294.1499938964844,292.9903259277344,285.5494384765625,293.6712951660156,293.21337890625,284.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353399276733398,-0.0,-7.670100643508705e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.949072409654036e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.24151611328125,0.0,0.0,0.0001047689875122,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.73823048803024e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001047686164383,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004969723522663,285.24090576171875,294.1499938964844,292.94110107421875,285.5379943847656,293.6646423339844,293.1517639160156,284.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299774646759033,-0.0,-7.663653889267152e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.94070214801468e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2389221191406,0.0,0.0,0.0001046808320097,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.731719233561307e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001046804754878,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004965543048456,285.2372436523437,294.1499938964844,292.8431701660156,285.51678466796875,293.650146484375,293.0376281738281,284.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194816589355469,-0.0,-7.65073693287377e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.94070214801468e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2389221191406,0.0,0.0,0.0001046808320097,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.731719233561307e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001046804754878,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004965543048456,285.2372436523437,294.1499938964844,292.8431701660156,285.51678466796875,293.650146484375,293.0376281738281,284.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194816589355469,-0.0,-7.65073693287377e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.932306420523672e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362060546875,0.0,0.0,0.0001045924145728,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.725188334006816e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001045920580509,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004961349768564,285.2334289550781,294.1499938964844,292.7459716796875,285.49755859375,293.63409423828125,292.9313659667969,284.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092148780822754,-0.0,-7.637792975856429e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.932306420523672e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362060546875,0.0,0.0,0.0001045924145728,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.725188334006816e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001045920580509,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004961349768564,285.2334289550781,294.1499938964844,292.7459716796875,285.49755859375,293.63409423828125,292.9313659667969,284.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092148780822754,-0.0,-7.637792975856429e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.923888137564064e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2334289550781,0.0,0.0,0.0001045037643052,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.718639972154051e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001045034150592,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004957145429216,285.2295227050781,294.1499938964844,292.6494445800781,285.48004150390625,293.6165466308594,292.829833984375,284.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991572856903076,-0.0,-7.624826281471543e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.923888137564064e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2334289550781,0.0,0.0,0.0001045037643052,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.718639972154051e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001045034150592,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004957145429216,285.2295227050781,294.1499938964844,292.6494445800781,285.48004150390625,293.6165466308594,292.829833984375,284.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991572856903076,-0.0,-7.624826281471543e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.917478018905967e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23126220703125,0.0,0.0,0.0001044362579705,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.713653758401051e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001044359087245,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004953944007866,285.2264709472656,294.1499938964844,292.5765686035156,285.4676513671875,293.60223388671875,292.75469970703125,284.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916495800018311,-0.0,-7.614958974500041e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.915451664710416e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2305908203125,0.0,0.0,0.0001044149175868,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.712077785981819e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001044145683408,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004952931776642,285.2255249023437,294.1499938964844,292.5536499023437,285.4638977050781,293.5975646972656,292.73126220703125,284.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893026828765869,-0.0,-7.611841823518263e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.91122651612386e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2291259765625,0.0,0.0,0.000104370425106,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.708791235927492e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.000104370083136,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004950821748934,285.2234802246094,294.1499938964844,292.5060119628906,285.456298828125,293.5875244140625,292.6827697753906,284.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.84450101852417,-0.0,-7.605343910199738e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.90699845715426e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276611328125,0.0,0.0,0.0001043258962454,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.70550177549012e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001043255542754,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004948709974996,285.221435546875,294.1499938964844,292.4585266113281,285.44891357421875,293.5771484375,292.6347045898437,284.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7964630126953125,-0.0,-7.598843865253002e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.898532152874397e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22467041015625,0.0,0.0,0.0001042367293848,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.698916306253523e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001042363946908,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0004944481188431,285.2173156738281,294.1499938964844,292.3641357421875,285.4347839355469,293.55535888671875,292.5395812988281,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701819896697998,-0.0,-7.585836669932179e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.898532152874397e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22467041015625,0.0,0.0,0.0001042367293848,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.698916306253523e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001042363946908,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0004944481188431,285.2173156738281,294.1499938964844,292.3641357421875,285.4347839355469,293.55535888671875,292.5395812988281,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701819896697998,-0.0,-7.585836669932179e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.89005493465811e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2216491699219,0.0,0.0,0.0001041474606608,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.692322105867788e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001041471259668,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004940247163176,285.213134765625,294.1499938964844,292.2704467773437,285.4212341308594,293.5322265625,292.44561767578125,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609042644500732,-0.0,-7.57282521135494e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.89005493465811e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2216491699219,0.0,0.0,0.0001041474606608,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.692322105867788e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001041471259668,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004940247163176,285.213134765625,294.1499938964844,292.2704467773437,285.4212341308594,293.5322265625,292.44561767578125,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609042644500732,-0.0,-7.57282521135494e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.88156971288845e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,0.0001040580973494,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.685722084715962e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001040577699313,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004936009645462,285.2088928222656,294.1499938964844,292.1774597167969,285.40802001953125,293.5078125,292.3525695800781,284.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518068790435791,-0.0,-7.559813042234964e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.88156971288845e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,0.0001040580973494,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.685722084715962e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001040577699313,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004936009645462,285.2088928222656,294.1499938964844,292.1774597167969,285.40802001953125,293.5078125,292.3525695800781,284.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518068790435791,-0.0,-7.559813042234964e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.873078670352696e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154541015625,0.0,0.0,0.0001039686831063,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.679116970393807e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001039683629642,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004931768635287,285.20465087890625,294.1499938964844,292.085205078125,285.3948669433594,293.482177734375,292.2603759765625,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428834915161133,-0.0,-7.546803004743198e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.873078670352696e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154541015625,0.0,0.0,0.0001039686831063,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.679116970393807e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001039683629642,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004931768635287,285.20465087890625,294.1499938964844,292.085205078125,285.3948669433594,293.482177734375,292.2603759765625,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428834915161133,-0.0,-7.546803004743198e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.86883242148906e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138977050781,0.0,0.0,0.0001039239577949,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.675813685636967e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001039236376527,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004929647548124,285.2025146484375,294.1499938964844,292.0393371582031,285.38824462890625,293.4688720703125,292.214599609375,284.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384851455688477,-0.0,-7.540300828168256e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.8645847174339e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0001038792324834,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.672509673284367e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001038789123413,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.000492752646096,285.20037841796875,294.1499938964844,291.9936218261719,285.3815612792969,293.4552917480469,292.16900634765625,284.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341277599334717,-0.0,-7.533800783221525e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.85609003691934e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20916748046875,0.0,0.0,0.0001037897745845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.665902376174927e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001037894617184,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004923283704556,285.19610595703125,294.1499938964844,291.9027709960937,285.3678283691406,293.42724609375,292.078369140625,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255332946777344,-0.0,-7.520808509298149e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.85609003691934e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20916748046875,0.0,0.0,0.0001037897745845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.665902376174927e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001037894617184,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004923283704556,285.19610595703125,294.1499938964844,291.9027709960937,285.3678283691406,293.42724609375,292.078369140625,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255332946777344,-0.0,-7.520808509298149e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.847596811596304e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2059631347656,0.0,0.0,0.0001037003312376,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.659295806661248e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001037000183714,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004919041530229,285.1918334960937,294.1499938964844,291.8126220703125,285.3534545898437,293.3980712890625,291.9884948730469,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170941352844238,-0.0,-7.507829735686755e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.847596811596304e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2059631347656,0.0,0.0,0.0001037003312376,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.659295806661248e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001037000183714,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004919041530229,285.1918334960937,294.1499938964844,291.8126220703125,285.3534545898437,293.3980712890625,291.9884948730469,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170941352844238,-0.0,-7.507829735686755e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.839107224252076e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027893066406,0.0,0.0,0.0001036109242704,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.652691419934854e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001036106186802,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0004914801102131,285.1875305175781,294.1499938964844,291.7231750488281,285.33819580078125,293.3677978515625,291.8993225097656,284.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0880446434021,-0.0,-7.49486801510102e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.839107224252076e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027893066406,0.0,0.0,0.0001036109242704,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.652691419934854e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001036106186802,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0004914801102131,285.1875305175781,294.1499938964844,291.7231750488281,285.33819580078125,293.3677978515625,291.8993225097656,284.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0880446434021,-0.0,-7.49486801510102e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.831980423768982e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2001037597656,0.0,0.0,0.0001035358654917,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.647147867828608e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001035355671774,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004911241703666,285.1839599609375,294.1499938964844,291.6485900878906,285.32452392578125,293.3415222167969,291.8249816894531,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019521713256836,-0.0,-7.483996000701154e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.830623457673936e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1995849609375,0.0,0.0,0.0001035215755109,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.64609212637879e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001035212771967,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004910563584417,285.18328857421875,294.1499938964844,291.6344299316406,285.3218078613281,293.3364562988281,291.8108825683594,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.006582260131836,-0.0,-7.481926189711886e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.826383757172152e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.197998046875,0.0,0.0,0.000103476930235,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.642794662388042e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0001034766319207,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004908446571789,285.18115234375,294.1499938964844,291.59033203125,285.3131408691406,293.32037353515625,291.7669372558594,284.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96637487411499,-0.0,-7.475464514072885e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.822146239457652e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1964111328125,0.0,0.0,0.0001034323067869,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.639498653588817e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001034320084727,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004906330141238,285.17901611328125,294.1499938964844,291.5464172363281,285.3040771484375,293.3040771484375,291.7231750488281,284.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926507472991943,-0.0,-7.46900781223303e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.813679207582028e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932067871094,0.0,0.0,0.0001033431399264,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,7.632912456756458e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001033428488881,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004902100772596,285.1748046875,294.1499938964844,291.4590759277344,285.2847900390625,293.27069091796875,291.6361694335937,284.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847762107849121,-0.0,-7.456115724835399e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
