time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.813679207582028e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932067871094,0.0,0.0,0.0001033431399264,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,7.632912456756458e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001033428488881,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004902100772596,285.1748046875,294.1499938964844,291.4590759277344,285.2847900390625,293.27069091796875,291.6361694335937,284.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847762107849121,-0.0,-7.456115724835399e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.805223817238584e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.19000244140625,0.0,0.0,0.0001032540894811,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.626334991073236e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001032538057188,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004897877806797,285.17059326171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2363586425781,291.5498962402344,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770303726196289,-0.0,-7.443251348604464e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.805223817238584e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.19000244140625,0.0,0.0,0.0001032540894811,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.626334991073236e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001032538057188,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004897877806797,285.17059326171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2363586425781,291.5498962402344,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770303726196289,-0.0,-7.443251348604464e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.796780796023086e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18682861328125,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.619767711730674e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001031649007927,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004893660661764,285.1664428710937,294.1499938964844,291.2865600585937,285.2406616210937,293.2010803222656,291.4642944335937,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694080352783203,-0.0,-7.430418946796635e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.796780796023086e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18682861328125,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.619767711730674e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001031649007927,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004893660661764,285.1664428710937,294.1499938964844,291.2865600585937,285.2406616210937,293.2010803222656,291.4642944335937,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694080352783203,-0.0,-7.430418946796635e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.788353054318576e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836853027344,0.0,0.0,0.0001030764251481,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.613212073920295e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001030761486617,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004889451665803,285.16229248046875,294.1499938964844,291.20135498046875,285.21539306640625,293.1649169921875,291.37945556640625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619052410125732,-0.0,-7.41761994049739e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.788353054318576e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836853027344,0.0,0.0,0.0001030764251481,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.613212073920295e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001030761486617,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004889451665803,285.16229248046875,294.1499938964844,291.20135498046875,285.21539306640625,293.1649169921875,291.37945556640625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619052410125732,-0.0,-7.41761994049739e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.784145368030296e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820983886719,0.0,0.0,0.0001030321145663,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.609938620589674e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0001030318380799,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004887349787168,285.1602478027344,294.1499938964844,291.1590270996094,285.20184326171875,293.146484375,291.3372802734375,284.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581975936889648,-0.0,-7.411234292931115e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.77994204731658e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805114746094,0.0,0.0,0.0001029878476401,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.60666880523786e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001029875711537,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004885250236839,285.158203125,294.1499938964844,291.11688232421875,285.1877136230469,293.1278686523437,291.2952880859375,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545182704925537,-0.0,-7.404857171877667e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.77154850261286e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,0.0001028994520311,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.600140088470653e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001028991828206,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004881057830061,285.1541442871094,294.1499938964844,291.0330810546875,285.15740966796875,293.0899963378906,291.2118530273437,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472423076629639,-0.0,-7.392132772565675e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.77154850261286e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,0.0001028994520311,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.600140088470653e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001028991828206,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004881057830061,285.1541442871094,294.1499938964844,291.0330810546875,285.15740966796875,293.0899963378906,291.2118530273437,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472423076629639,-0.0,-7.392132772565675e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.763173875398934e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1742858886719,0.0,0.0,0.0001028112601488,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.593625923618674e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001028109909384,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004876875318586,285.150146484375,294.1499938964844,290.95001220703125,285.1242980957031,293.0513000488281,291.1291198730469,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400760650634766,-0.0,-7.379449584732356e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.763173875398934e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1742858886719,0.0,0.0,0.0001028112601488,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.593625923618674e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001028109909384,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004876875318586,285.150146484375,294.1499938964844,290.95001220703125,285.1242980957031,293.0513000488281,291.1291198730469,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400760650634766,-0.0,-7.379449584732356e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0001027232938213,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,7.587128493469208e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001027230318868,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0004872702993452,285.1462097167969,294.1499938964844,290.87530517578125,285.0921325683594,293.01190185546875,291.0482177734375,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332233428955078,-0.0,-7.366808318920448e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0001027232938213,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,7.587128493469208e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001027230318868,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0004872702993452,285.1462097167969,294.1499938964844,290.87530517578125,285.0921325683594,293.01190185546875,291.0482177734375,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332233428955078,-0.0,-7.366808318920448e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.747155127115548e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1683654785156,0.0,0.0,0.0001026425670715,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.581165846204385e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001026423051371,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0004868874384555,285.1426086425781,294.1499938964844,290.8201599121094,285.0666198730469,292.9752197265625,290.9789428710937,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.277361869812012,-0.0,-7.355217945814729e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.74648937699385e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1681213378906,0.0,0.0,0.0001026355603244,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.580647798022255e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001026352983899,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0004868542018812,285.1423034667969,294.1499938964844,290.8159484863281,285.0645751953125,292.9720153808594,290.9732666015625,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273021697998047,-0.0,-7.354211817300893e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.742332622408868e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1666259765625,0.0,0.0,0.0001025917808874,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.577414362458512e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0001025915189529,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004866465751547,285.140380859375,294.1499938964844,290.7916564941406,285.052490234375,292.9519958496094,290.9390563964844,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247489929199219,-0.0,-7.347930619516775e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.738181688589977e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.16510009765625,0.0,0.0,0.0001025480669341,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.574186020065099e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001025478122755,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004864392394665,285.1384582519531,294.1499938964844,290.77081298828125,285.0414733886719,292.93194580078125,290.9073791503906,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224588394165039,-0.0,-7.341662211501898e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.729898738441987e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.162109375,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.56774315959774e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0001024605880957,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004860255576204,285.1346435546875,294.1499938964844,290.73883056640625,285.0224914550781,292.8919372558594,290.8520202636719,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186318397521973,-0.0,-7.329160212066199e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.729898738441987e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.162109375,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.56774315959774e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0001024605880957,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004860255576204,285.1346435546875,294.1499938964844,290.73883056640625,285.0224914550781,292.8919372558594,290.8520202636719,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186318397521973,-0.0,-7.329160212066199e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.721641981741412e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1591186523437,0.0,0.0,0.0001023738877847,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.5613206718117e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001023736404022,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.000485613127239,285.13092041015625,294.1499938964844,290.71893310546875,285.0073547363281,292.85223388671875,290.8077697753906,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15745735168457,-0.0,-7.316708661164739e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.721641981741412e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1591186523437,0.0,0.0,0.0001023738877847,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.5613206718117e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001023736404022,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.000485613127239,285.13092041015625,294.1499938964844,290.71893310546875,285.0073547363281,292.85223388671875,290.8077697753906,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15745735168457,-0.0,-7.316708661164739e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.71341214608401e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1561889648437,0.0,0.0,0.0001022872165776,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,7.55491855670698e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001022869691951,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004852020647376,285.12725830078125,294.1499938964844,290.7099914550781,284.9956970214844,292.8130187988281,290.7745666503906,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137163162231445,-0.0,-7.304308269340255e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.71341214608401e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1561889648437,0.0,0.0,0.0001022872165776,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,7.55491855670698e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001022869691951,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004852020647376,285.12725830078125,294.1499938964844,290.7099914550781,284.9956970214844,292.8130187988281,290.7745666503906,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137163162231445,-0.0,-7.304308269340255e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532592773437,0.0,0.0,0.0001022008436848,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.548538997070864e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001022006035782,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004847924283239,285.1236267089844,294.1499938964844,290.7109069824219,284.9871826171875,292.77447509765625,290.7519836425781,284.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124637126922607,-0.0,-7.29196116822095e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532592773437,0.0,0.0,0.0001022008436848,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.548538997070864e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001022006035782,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004847924283239,285.1236267089844,294.1499938964844,290.7109069824219,284.9871826171875,292.77447509765625,290.7519836425781,284.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124637126922607,-0.0,-7.29196116822095e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.701120143290608e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518249511719,0.0,0.0,0.0001021577772917,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.545357948401943e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0001021575299091,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000484588148538,285.1218566894531,294.1499938964844,290.7147521972656,284.9840087890625,292.7555236816406,290.7445678710937,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121084213256836,-0.0,-7.285808578672005e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.697037603473292e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.150390625,0.0,0.0,0.0001021147836581,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.542181992903352e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001021145435515,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.000484384217998,285.1200866699219,294.1499938964844,290.7206420898437,284.9814758300781,292.73681640625,290.73956298828125,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119141101837158,-0.0,-7.279668778892302e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.689648140920326e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1478271484375,0.0,0.0,0.0001020369600155,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.536433986388147e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0001020367271848,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004840151523239,285.1169128417969,294.1499938964844,290.73614501953125,284.9784240722656,292.7034606933594,290.73614501953125,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325108887627,9.66563629134498e-09,0.001032501226291,-0.0243714898824691,0.0,0.0,0.0,-0.00960448756814,60.0,4.119385719299316,-0.0,-7.268563706475106e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.68889580690302e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.0,0.0,0.0001020290364976,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.535848271800205e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.000102028796391,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.000483977550175,285.1165771484375,294.1499938964844,290.7380676269531,284.97821044921875,292.7001037597656,290.7362060546875,284.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119689464569092,-0.0,-7.267432522439776e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.680784569354728e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1447448730469,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.529539288952947e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001019433839246,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004835723957512,285.1131591796875,294.1499938964844,290.7620849609375,284.9770202636719,292.6644897460937,290.7411499023437,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125577449798584,-0.0,-7.255253109406112e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.680784569354728e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1447448730469,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.529539288952947e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001019433839246,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004835723957512,285.1131591796875,294.1499938964844,290.7620849609375,284.9770202636719,292.6644897460937,290.7411499023437,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125577449798584,-0.0,-7.255253109406112e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.67270534601994e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419982910156,0.0,0.0,0.0001018585317069,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.523255044361576e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001018583061522,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004831688711419,285.1098022460937,294.1499938964844,290.7916259765625,284.9774780273437,292.63006591796875,290.7535095214844,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136024475097656,-0.0,-7.243132671419519e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.67270534601994e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419982910156,0.0,0.0,0.0001018585317069,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.523255044361576e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001018583061522,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004831688711419,285.1098022460937,294.1499938964844,290.7916259765625,284.9774780273437,292.63006591796875,290.7535095214844,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136024475097656,-0.0,-7.243132671419519e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.664658864494412e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1392517089844,0.0,0.0,0.0001017738031805,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.516996265621856e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001017735703499,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004827669763471,285.10650634765625,294.1499938964844,290.8255920410156,284.97930908203125,292.59686279296875,290.7723083496094,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150214195251465,-0.0,-7.23107120847999e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.664658864494412e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1392517089844,0.0,0.0,0.0001017738031805,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.516996265621856e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001017735703499,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004827669763471,285.10650634765625,294.1499938964844,290.8255920410156,284.97930908203125,292.59686279296875,290.7723083496094,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150214195251465,-0.0,-7.23107120847999e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.660648356657477e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.0,0.0,0.0001017315662465,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.513877062592655e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001017313406919,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0004825666837859,285.1048889160156,294.1499938964844,290.8438720703125,284.9805908203125,292.5807800292969,290.78387451171875,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303814607619644e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.158505439758301,-0.0,-7.225063569649137e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.656646579969674e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1365661621094,0.0,0.0,0.0001016894239,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.510763680329546e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001016891983454,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004823667986784,285.103271484375,294.1499938964844,290.8628845214844,284.9820556640625,292.5650329589844,290.79669189453125,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388476957778e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167408466339111,-0.0,-7.219070852215739e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
