time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.64940554695204e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1341552734375,0.0,0.0,0.0001016131718643,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.505132089136168e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001016129463096,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004820051253773,285.10040283203125,294.1499938964844,290.898681640625,284.9851379394531,292.5372314453125,290.822509765625,284.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282171424478,9.163547254331661e-09,0.0010282079456374,-0.0230568740516901,0.0,0.0,0.0,-0.0093555804342031,60.0,4.184799671173096,-0.0,-7.208235075495395e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.648668492445722e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1339111328125,0.0,0.0,0.0001016054084175,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.504558016080409e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001016051828628,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004819683090317,285.10009765625,294.1499938964844,290.90240478515625,284.9854431152344,292.5344543457031,290.8253173828125,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186645984649658,-0.0,-7.207132313169495e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.64072605711408e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1313171386719,0.0,0.0,0.0001015217640087,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.498380000470206e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001015215384541,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004815715947188,285.0970153808594,294.1499938964844,290.943115234375,284.9891052246094,292.5052185058594,290.8573913574219,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207286357879639,-0.0,-7.195256301884001e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.64072605711408e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1313171386719,0.0,0.0,0.0001015217640087,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.498380000470206e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001015215384541,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004815715947188,285.0970153808594,294.1499938964844,290.943115234375,284.9891052246094,292.5052185058594,290.8573913574219,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207286357879639,-0.0,-7.195256301884001e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.632819273974746e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0001014384979498,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.492229633498937e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001014382796711,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004811766557395,285.093994140625,294.1499938964844,290.9838562011719,284.9927062988281,292.477294921875,290.8919372558594,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228512763977051,-0.0,-7.183444239444725e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.632819273974746e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0001014384979498,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.492229633498937e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001014382796711,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004811766557395,285.093994140625,294.1499938964844,290.9838562011719,284.9927062988281,292.477294921875,290.8919372558594,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228512763977051,-0.0,-7.183444239444725e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.624948870623484e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.126220703125,0.0,0.0,0.0001013556175166,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.486108370358124e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001013554065139,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004807835794053,285.09100341796875,294.1499938964844,291.0235900878906,284.99591064453125,292.4506530761719,290.9278869628906,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249543190002441,-0.0,-7.17169612585167e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.624948870623484e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.126220703125,0.0,0.0,0.0001013556175166,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.486108370358124e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001013554065139,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004807835794053,285.09100341796875,294.1499938964844,291.0235900878906,284.99591064453125,292.4506530761719,290.9278869628906,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249543190002441,-0.0,-7.17169612585167e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.621028584660962e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249694824219,0.0,0.0,0.0001013143337331,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.48305901652202e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001013141227304,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.000480587768834,285.0895690917969,294.1499938964844,291.042724609375,284.99725341796875,292.43780517578125,290.9460754394531,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.259716033935547,-0.0,-7.165848359136362e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.617117029847576e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1237487792969,0.0,0.0,0.0001012731372611,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.480016211047769e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001012729262583,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004803923657163,285.088134765625,294.1499938964844,291.0611877441406,284.9983825683594,292.4252624511719,290.9642333984375,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.26954984664917,-0.0,-7.160014803275774e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.60932156885974e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1213073730469,0.0,0.0,0.0001011910426313,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.473952427972108e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001011908389045,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004800030146725,285.0852966308594,294.1499938964844,291.0955810546875,284.9998779296875,292.40093994140625,291.0000305175781,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287914276123047,-0.0,-7.14839814008883e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.60932156885974e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1213073730469,0.0,0.0,0.0001011910426313,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.473952427972108e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001011908389045,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004800030146725,285.0852966308594,294.1499938964844,291.0955810546875,284.9998779296875,292.40093994140625,291.0000305175781,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287914276123047,-0.0,-7.14839814008883e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.60156467044726e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.118896484375,0.0,0.0,0.0001011093627312,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.467919203918427e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001011091590044,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004796155844815,285.08251953125,294.1499938964844,291.12567138671875,285.00006103515625,292.377685546875,291.03424072265625,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3037285804748535,-0.0,-7.136848978461785e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.60156467044726e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.118896484375,0.0,0.0,0.0001011093627312,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.467919203918427e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001011091590044,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004796155844815,285.08251953125,294.1499938964844,291.12567138671875,285.00006103515625,292.377685546875,291.03424072265625,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3037285804748535,-0.0,-7.136848978461785e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.593847789801656e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1165466308594,0.0,0.0,0.0001010280902846,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.461916538886726e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001010278865578,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004792301333509,285.079833984375,294.1499938964844,291.1503601074219,284.9986267089844,292.3553466796875,291.0658874511719,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.31624698638916,-0.0,-7.12536731839464e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.593847789801656e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1165466308594,0.0,0.0,0.0001010280902846,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.461916538886726e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001010278865578,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004792301333509,285.079833984375,294.1499938964844,291.1503601074219,284.9986267089844,292.3553466796875,291.0658874511719,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.31624698638916,-0.0,-7.12536731839464e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.586170199327172e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.455944432877004e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001009470433928,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004788466612808,285.0771789550781,294.1499938964844,291.1685791015625,284.9953308105469,292.3338317871094,291.09393310546875,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324708938598633,-0.0,-7.11395458097286e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.586170199327172e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.455944432877004e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001009470433928,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004788466612808,285.0771789550781,294.1499938964844,291.1685791015625,284.9953308105469,292.3338317871094,291.09393310546875,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324708938598633,-0.0,-7.11395458097286e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.582346683600916e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11309814453125,0.0,0.0,0.0001009069746942,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.452970749000087e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001009067782433,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004786557110492,285.0758972167969,294.1499938964844,291.1749267578125,284.99285888671875,292.32330322265625,291.1062316894531,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327101230621338,-0.0,-7.108274502343195e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.578533354215324e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1119689941406,0.0,0.0,0.0001008668114081,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.450004341080785e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001008666149573,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000478465197375,285.0746154785156,294.1499938964844,291.1792297363281,284.9898376464844,292.3129577636719,291.11724853515625,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328225135803223,-0.0,-7.102610055653713e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.570935799274594e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,0.0001007868049782,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.444094080710784e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001007866085274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004780857125297,285.0721130371094,294.1499938964844,291.1811828613281,284.9818725585937,292.29254150390625,291.1352844238281,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326472759246826,-0.0,-7.091334452979936e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.570935799274594e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,0.0001007868049782,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.444094080710784e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001007866085274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004780857125297,285.0721130371094,294.1499938964844,291.1811828613281,284.9818725585937,292.29254150390625,291.1352844238281,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326472759246826,-0.0,-7.091334452979936e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.563379717292264e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1075439453125,0.0,0.0,0.0001007072351058,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.438217289745808e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001007070459309,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004777083231601,285.0696716308594,294.1499938964844,291.17340087890625,284.97119140625,292.2724609375,291.1467590332031,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318302631378174,-0.0,-7.080129194036999e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.563379717292264e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1075439453125,0.0,0.0,0.0001007072351058,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.438217289745808e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001007070459309,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004777083231601,285.0696716308594,294.1499938964844,291.17340087890625,284.97119140625,292.2724609375,291.1467590332031,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318302631378174,-0.0,-7.080129194036999e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.555865108268335e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1053771972656,0.0,0.0,0.0001006280945148,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.432371785398573e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001006279053399,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004773329710587,285.0672912597656,294.1499938964844,291.15478515625,284.9573974609375,292.2524719238281,291.1507873535156,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303068161010742,-0.0,-7.068993568282167e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.555865108268335e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1053771972656,0.0,0.0,0.0001006280945148,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.432371785398573e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001006279053399,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004773329710587,285.0672912597656,294.1499938964844,291.15478515625,284.9573974609375,292.2524719238281,291.1507873535156,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303068161010742,-0.0,-7.068993568282167e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.548391972202808e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.103271484375,0.0,0.0,0.0001005493977572,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.426559022860602e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001005492158583,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004769597144331,285.06500244140625,294.1499938964844,291.1242370605469,284.9402160644531,292.2323913574219,291.1463623046875,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280038833618164,-0.0,-7.057929707343646e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.548391972202808e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.103271484375,0.0,0.0,0.0001005493977572,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.426559022860602e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001005492158583,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004769597144331,285.06500244140625,294.1499938964844,291.1242370605469,284.9402160644531,292.2323913574219,291.1463623046875,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280038833618164,-0.0,-7.057929707343646e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.544671775074676e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10223388671875,0.0,0.0,0.0001005102240014,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.423665374517441e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001005100348265,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004767738864757,285.0638732910156,294.1499938964844,291.1041259765625,284.93023681640625,292.22222900390625,291.1405334472656,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265256404876709,-0.0,-7.052424422226977e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.540961764287204e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1012268066406,0.0,0.0,0.000100471152109,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.420779729727656e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001004709702101,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004765885823871,285.062744140625,294.1499938964844,291.08062744140625,284.9192810058594,292.2119445800781,291.1322631835937,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248278617858887,-0.0,-7.046936900678702e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.53357302933e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0992126464844,0.0,0.0,0.0001003933430183,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.415032450808212e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001003931611194,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.000476219545817,285.060546875,294.1499938964844,291.0229187011719,284.89422607421875,292.19097900390625,291.10821533203125,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20761251449585,-0.0,-7.036014437744599e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.53357302933e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0992126464844,0.0,0.0,0.0001003933430183,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.415032450808212e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001003931611194,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.000476219545817,285.060546875,294.1499938964844,291.0229187011719,284.89422607421875,292.19097900390625,291.10821533203125,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20761251449585,-0.0,-7.036014437744599e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.526210487820208e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09722900390625,0.0,0.0,0.000100315803138,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.409305544570088e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.000100315628515,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004758517898153,285.0584411621094,294.1499938964844,290.95001220703125,284.8645935058594,292.169189453125,291.0728454589844,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156766891479492,-0.0,-7.025138870631056e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.526210487820208e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09722900390625,0.0,0.0,0.000100315803138,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.409305544570088e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.000100315628515,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004758517898153,285.0584411621094,294.1499938964844,290.95001220703125,284.8645935058594,292.169189453125,291.0728454589844,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156766891479492,-0.0,-7.025138870631056e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.51577749219723e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09527587890625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.40119066904299e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000100205768831,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.000475330685731,285.0563659667969,294.1499938964844,290.8644714355469,284.8321533203125,292.1464233398437,291.0263977050781,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0960540771484375,-0.0,-7.00974851497449e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.51577749219723e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09527587890625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.40119066904299e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000100205768831,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.000475330685731,285.0563659667969,294.1499938964844,290.8644714355469,284.8321533203125,292.1464233398437,291.0263977050781,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0960540771484375,-0.0,-7.00974851497449e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933837890625,0.0,0.0,0.0001000348784145,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.38855596864596e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001000347037916,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004745192709378,285.0543518066406,294.1499938964844,290.7700500488281,284.7988586425781,292.1224365234375,290.9691162109375,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025697708129883,-0.0,-6.985824541061447e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933837890625,0.0,0.0,0.0001000348784145,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.38855596864596e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001000347037916,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004745192709378,285.0543518066406,294.1499938964844,290.7700500488281,284.7988586425781,292.1224365234375,290.9691162109375,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025697708129883,-0.0,-6.985824541061447e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.48938468354754e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924377441406,0.0,0.0,9.99280091491528e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.380662282230332e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.992783452617005e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004740123404189,285.0533752441406,294.1499938964844,290.7197265625,284.7818298339844,292.10992431640625,290.93682861328125,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627824600231e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661200478672,60.0,3.987291097640991,-0.0,-6.970901011982279e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
