time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.47828302741982e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0915222167969,0.0,0.0,9.981109906220809e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.37202717573382e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.981092443922536e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004734577960334,285.05242919921875,294.1499938964844,290.6674194335937,284.7645568847656,292.0971374511719,290.9027404785156,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.947293281555176,-0.0,-6.954593345653849e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.452964150113984e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0897216796875,0.0,0.0,9.954447159543632e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.352334068855271e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.95443042484112e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004721930890809,285.050537109375,294.1499938964844,290.55712890625,284.72918701171875,292.07049560546875,290.8294982910156,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862159967422485,-0.0,-6.917477435308683e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.452964150113984e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0897216796875,0.0,0.0,9.954447159543632e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.352334068855271e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.95443042484112e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004721930890809,285.050537109375,294.1499938964844,290.55712890625,284.72918701171875,292.07049560546875,290.8294982910156,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862159967422485,-0.0,-6.917477435308683e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.424484596820548e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08795166015625,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.330183143494651e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.92444038274698e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.000470770522952,285.0487365722656,294.1499938964844,290.4398193359375,284.6926574707031,292.0423583984375,290.75006103515625,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770575523376465,-0.0,-6.87584815750597e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.424484596820548e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08795166015625,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.330183143494651e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.92444038274698e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.000470770522952,285.0487365722656,294.1499938964844,290.4398193359375,284.6926574707031,292.0423583984375,290.75006103515625,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770575523376465,-0.0,-6.87584815750597e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.39400852075778e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08624267578125,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.306478801183403e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.89234758890234e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004692481888923,285.0469665527344,294.1499938964844,290.316162109375,284.6548767089844,292.0126342773437,290.6659545898437,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673916339874268,-0.0,-6.8314399470637e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.39400852075778e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08624267578125,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.306478801183403e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.89234758890234e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004692481888923,285.0469665527344,294.1499938964844,290.316162109375,284.6548767089844,292.0126342773437,290.6659545898437,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673916339874268,-0.0,-6.8314399470637e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.362837590742856e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845642089844,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.282234582817182e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.859522833721712e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004676911921706,285.0452880859375,294.1499938964844,290.18670654296875,284.6157531738281,291.9813232421875,290.5783386230469,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.573091506958008,-0.0,-6.786169137740218e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.362837590742856e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845642089844,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.282234582817182e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.859522833721712e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004676911921706,285.0452880859375,294.1499938964844,290.18670654296875,284.6157531738281,291.9813232421875,290.5783386230469,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.573091506958008,-0.0,-6.786169137740218e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.347431478090584e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.083740234375,0.0,0.0,9.84331563813612e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.270251808222383e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.843299631029367e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004669216286856,285.0444641113281,294.1499938964844,290.1200256347656,284.595703125,291.96502685546875,290.5334167480469,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.52137303352356,-0.0,-6.76384956932452e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.332500485470518e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0829467773437,0.0,0.0,9.827592293731868e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.258638652274385e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.827576286625116e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004661758139263,285.04364013671875,294.1499938964844,290.0521240234375,284.57525634765625,291.9482421875,290.4879150390625,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240695050551e-09,0.0009944224730134,-0.0127080744132399,0.0,0.0,0.0,-0.0073968335054814,60.0,3.468977928161621,-0.0,-6.742254043956565e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.304488048655912e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08135986328125,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.798078099265696e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004647765890695,285.0420837402344,294.1499938964844,289.9130554199219,284.5332946777344,291.91339111328125,290.3954467773437,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362839937210083,-0.0,-6.7018298466337e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.304488048655912e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08135986328125,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.798078099265696e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004647765890695,285.0420837402344,294.1499938964844,289.9130554199219,284.5332946777344,291.91339111328125,290.3954467773437,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362839937210083,-0.0,-6.7018298466337e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.280241647502407e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0798034667969,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.217992242658511e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.772545308806002e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004635654622688,285.0405578613281,294.1499938964844,289.7700500488281,284.4898986816406,291.8768005371094,290.3011169433594,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2555248737335205,-0.0,-6.66693722450873e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.280241647502407e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0798034667969,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.217992242658511e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.772545308806002e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004635654622688,285.0405578613281,294.1499938964844,289.7700500488281,284.4898986816406,291.8768005371094,290.3011169433594,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2555248737335205,-0.0,-6.66693722450873e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07830810546875,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.203143468359485e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.752441837918012e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004626118461601,285.03912353515625,294.1499938964844,289.623779296875,284.4449768066406,291.83837890625,290.20458984375,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14782452583313,-0.0,-6.639525906848577e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07830810546875,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.203143468359485e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.752441837918012e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004626118461601,285.03912353515625,294.1499938964844,289.623779296875,284.4449768066406,291.83837890625,290.20458984375,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14782452583313,-0.0,-6.639525906848577e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07684326171875,0.0,0.0,9.738757216837256e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.19302479410544e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.738742664922027e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004619620449375,285.0377197265625,294.1499938964844,289.474853515625,284.39862060546875,291.7981262207031,290.1048889160156,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0404140949249268,-0.0,-6.620877002205816e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07684326171875,0.0,0.0,9.738757216837256e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.19302479410544e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.738742664922027e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004619620449375,285.0377197265625,294.1499938964844,289.474853515625,284.39862060546875,291.7981262207031,290.1048889160156,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0404140949249268,-0.0,-6.620877002205816e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.243869135389104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0761108398437,0.0,0.0,9.734258492244408e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.189701864263043e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.734243212733418e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004617486265487,285.0370178222656,294.1499938964844,289.39959716796875,284.3749084472656,291.7773132324219,290.0536499023437,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986944913864136,-0.0,-6.61475638707998e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.24144551390782e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0754089355469,0.0,0.0,9.73170535871759e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.187815936049446e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.731690806802362e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.000461627554614,285.036376953125,294.1499938964844,289.32391357421875,284.350830078125,291.7560729980469,290.00115966796875,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346426919102,0.0,0.0,0.0,-0.0068342052400112,60.0,2.9337100982666016,-0.0,-6.611283254187583e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740051269531,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.731364843901248e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004616121004801,285.0350646972656,294.1499938964844,289.17156982421875,284.3016357421875,291.7122497558594,289.89178466796875,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828026056289673,-0.0,-6.610830638464904e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740051269531,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.731364843901248e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004616121004801,285.0350646972656,294.1499938964844,289.17156982421875,284.3016357421875,291.7122497558594,289.89178466796875,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828026056289673,-0.0,-6.610830638464904e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.24605265026912e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.7365424153395e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004618577368091,285.0338134765625,294.1499938964844,289.0184020996094,284.2511291503906,291.6663513183594,289.7745666503906,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7234578132629395,-0.0,-6.617858616664307e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.24605265026912e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.7365424153395e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004618577368091,285.0338134765625,294.1499938964844,289.0184020996094,284.2511291503906,291.6663513183594,289.7745666503906,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7234578132629395,-0.0,-6.617858616664307e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.25439380807802e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07135009765625,0.0,0.0,9.745339775690808e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.745325951371342e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004622744163498,285.0326232910156,294.1499938964844,288.8651123046875,284.19940185546875,291.6186218261719,289.64947509765625,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6197376251220703,-0.0,-6.629795734625078e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.25439380807802e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07135009765625,0.0,0.0,9.745339775690808e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.745325951371342e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004622744163498,285.0326232910156,294.1499938964844,288.8651123046875,284.19940185546875,291.6186218261719,289.64947509765625,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6197376251220703,-0.0,-6.629795734625078e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.070068359375,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.205297879409045e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.755360952112824e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004627504677046,285.0314636230469,294.1499938964844,288.7122497558594,284.1465759277344,291.56903076171875,289.5164794921875,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516652584075928,-0.0,-6.643448102749971e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.070068359375,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.205297879409045e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.755360952112824e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004627504677046,285.0314636230469,294.1499938964844,288.7122497558594,284.1465759277344,291.56903076171875,289.5164794921875,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516652584075928,-0.0,-6.643448102749971e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.268357825931162e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0694274902344,0.0,0.0,9.760045213624836e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.208746683318168e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.760030661709608e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.000462972006062,285.0308837890625,294.1499938964844,288.6361999511719,284.1197814941406,291.5434875488281,289.4471435546875,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.465272665023804,-0.0,-6.649805328606817e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.272241732105611e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0688171386719,0.0,0.0,9.764134301804006e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.211767660919577e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,9.76412047748454e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.000463165983092,285.0303649902344,294.1499938964844,288.5604858398437,284.0927734375,291.5175170898437,289.3764343261719,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.0070242290385067,60.0,2.4139533042907715,-0.0,-6.65537527311244e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.277494245907292e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0675964355469,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.21585238352418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.76965166046284e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004634283832274,285.029296875,294.1499938964844,288.4104309082031,284.0381774902344,291.46435546875,289.23211669921875,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311495780944824,-0.0,-6.662909157739706e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.277494245907292e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0675964355469,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.21585238352418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.76965166046284e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004634283832274,285.029296875,294.1499938964844,288.4104309082031,284.0381774902344,291.46435546875,289.23211669921875,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311495780944824,-0.0,-6.662909157739706e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.278646757593378e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06640625,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.770865290192889e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004634859797079,285.0282897949219,294.1499938964844,288.2626953125,283.98291015625,291.4094543457031,289.0858154296875,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209445238113404,-0.0,-6.664556195801198e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.278646757593378e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06640625,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.770865290192889e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004634859797079,285.0282897949219,294.1499938964844,288.2626953125,283.98291015625,291.4094543457031,289.0858154296875,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209445238113404,-0.0,-6.664556195801198e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.275788761442529e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0652770996094,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.214525248855352e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.7678552265279e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0004633432254195,285.0273132324219,294.1499938964844,288.1178894042969,283.9272155761719,291.3529357910156,288.94012451171875,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1082303524017334,-0.0,-6.660442153361147e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.275788761442529e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0652770996094,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.214525248855352e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.7678552265279e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0004633432254195,285.0273132324219,294.1499938964844,288.1178894042969,283.9272155761719,291.3529357910156,288.94012451171875,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1082303524017334,-0.0,-6.660442153361147e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06414794921875,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.209889008663595e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.761578257894143e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004630454932339,285.0263977050781,294.1499938964844,287.9766845703125,283.8713073730469,291.294921875,288.7969055175781,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0084481239318848,-0.0,-6.651876560681559e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06414794921875,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.209889008663595e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.761578257894143e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004630454932339,285.0263977050781,294.1499938964844,287.9766845703125,283.8713073730469,291.294921875,288.7969055175781,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0084481239318848,-0.0,-6.651876560681559e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
