time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.266040433431044e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0636291503906,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,7.206942973425612e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.75759030552581e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0004628563183359,285.0259704589844,294.1499938964844,287.9075927734375,283.84332275390625,291.2654113769531,288.7266845703125,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9593477249145508,-0.0,-6.64643806658205e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0630798339844,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.203770655905828e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.753295307746156e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0004626525915227,285.0255432128906,294.1499938964844,287.8396301269531,283.8153686523437,291.2355651855469,288.65753173828125,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9109042882919312,-0.0,-6.640583904982122e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.253217285731807e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0620422363281,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.744086128193884e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004622158012352,285.02471923828125,294.1499938964844,287.7074279785156,283.7596435546875,291.1749572753906,288.5226135253906,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162593841552728,-0.0,-6.628042825695958e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.253217285731807e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0620422363281,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.744086128193884e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004622158012352,285.02471923828125,294.1499938964844,287.7074279785156,283.7596435546875,291.1749572753906,288.5226135253906,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162593841552728,-0.0,-6.628042825695958e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.244208922609688e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0610656738281,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.734600462252274e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0004617658269125,285.0239562988281,294.1499938964844,287.58062744140625,283.704345703125,291.1131896972656,288.3923645019531,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725103735923767,-0.0,-6.615135816900874e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.244208922609688e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0610656738281,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.734600462252274e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0004617658269125,285.0239562988281,294.1499938964844,287.58062744140625,283.704345703125,291.1131896972656,288.3923645019531,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725103735923767,-0.0,-6.615135816900874e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.238038182957098e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0600891113281,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,7.185162394307554e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.728102304507048e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000461457617348,285.0232238769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0503845214844,288.26666259765625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638418197631836,-0.0,-6.606299507438963e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.238038182957098e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0600891113281,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,7.185162394307554e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.728102304507048e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000461457617348,285.0232238769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0503845214844,288.26666259765625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638418197631836,-0.0,-6.606299507438963e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05914306640625,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.720780508359894e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.000461110350443,285.02252197265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9866638183594,288.14483642578125,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5563186407089231,-0.0,-6.59635190913832e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05914306640625,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.720780508359894e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.000461110350443,285.02252197265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9866638183594,288.14483642578125,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5563186407089231,-0.0,-6.59635190913832e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.22575345612131e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0587158203125,0.0,0.0,9.715178748592734e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.175607606768608e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.71516637946479e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0004608440212905,285.022216796875,294.1499938964844,287.2915344238281,283.56988525390625,290.9545288085937,288.0859069824219,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5167728662490845,-0.0,-6.588729917211823e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0582580566406,0.0,0.0,9.708588913781568e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.170740718720481e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.708576544653624e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004605314752552,285.0218811035156,294.1499938964844,287.2391052246094,283.5438842773437,290.9222412109375,288.0287780761719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4784168004989624,-0.0,-6.579792000138697e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0574035644531,0.0,0.0,9.694397886050864e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.160258974181488e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.694386244518682e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004598583327606,285.02130126953125,294.1499938964844,287.1402893066406,283.4930419921875,290.8572692871094,287.9200744628906,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054241180419922,-0.0,-6.560564003166294e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0574035644531,0.0,0.0,9.694397886050864e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.160258974181488e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.694386244518682e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004598583327606,285.02130126953125,294.1499938964844,287.1402893066406,283.4930419921875,290.8572692871094,287.9200744628906,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054241180419922,-0.0,-6.560564003166294e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.192710422212258e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.68036983977072e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0004591934848576,285.0207214355469,294.1499938964844,287.04998779296875,283.4439392089844,290.7918701171875,287.8191223144531,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3382337093353271,-0.0,-6.54159890700612e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.192710422212258e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.68036983977072e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0004591934848576,285.0207214355469,294.1499938964844,287.04998779296875,283.4439392089844,290.7918701171875,287.8191223144531,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3382337093353271,-0.0,-6.54159890700612e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.178939217235892e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0557556152344,0.0,0.0,9.665879770182072e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.66586812864989e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004585056158248,285.0202331542969,294.1499938964844,286.9642944335937,283.39483642578125,290.7261657714844,287.7254943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974456498635622e-09,0.0009780467953532,-0.0076907705515623,0.0,0.0,0.0,-0.0064475000835955,60.0,1.2754989862442017,-0.0,-6.522007822695741e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.178939217235892e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0557556152344,0.0,0.0,9.665879770182072e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.66586812864989e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004585056158248,285.0202331542969,294.1499938964844,286.9642944335937,283.39483642578125,290.7261657714844,287.7254943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974456498635622e-09,0.0009780467953532,-0.0076907705515623,0.0,0.0,0.0,-0.0064475000835955,60.0,1.2754989862442017,-0.0,-6.522007822695741e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05499267578125,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004576204519253,285.0197448730469,294.1499938964844,286.8788452148437,283.3439025878906,290.6602783203125,287.6392517089844,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602750340384e-09,0.0009761585388332,-0.007112106308341,0.0,0.0,0.0,-0.0063380198553204,60.0,1.214321851730347,-0.0,-6.496842530623327e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05499267578125,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004576204519253,285.0197448730469,294.1499938964844,286.8788452148437,283.3439025878906,290.6602783203125,287.6392517089844,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602750340384e-09,0.0009761585388332,-0.007112106308341,0.0,0.0,0.0,-0.0063380198553204,60.0,1.214321851730347,-0.0,-6.496842530623327e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.1491689090617e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0546264648437,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,7.11604006937705e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.634518210077658e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004570185265038,285.01953125,294.1499938964844,286.8362121582031,283.3178100585937,290.62725830078125,287.5993957519531,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926438646966289e-09,0.0009748745360411,-0.0067186336964368,0.0,0.0,0.0,-0.0062635773792862,60.0,1.1837249994277954,-0.0,-6.479758951627447e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.137346205534412e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.05426025390625,0.0,0.0,9.622079960536212e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.622068319004028e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.00045642798068,285.0193176269531,294.1499938964844,286.793701171875,283.2913513183594,290.5941772460937,287.56231689453125,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109609107877e-09,0.0009736146894283,-0.0063325874507427,0.0,0.0,0.0,-0.0061905393376946,60.0,1.153160810470581,-0.0,-6.463019985858409e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0535583496094,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004555050691124,285.0189208984375,294.1499938964844,286.7089233398437,283.2373962402344,290.5279541015625,287.4928283691406,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488524624250886e-09,0.0009716454660519,-0.0057292389683425,0.0,0.0,0.0,-0.0060763899236917,60.0,1.092556357383728,-0.0,-6.436902566520075e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0535583496094,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004555050691124,285.0189208984375,294.1499938964844,286.7089233398437,283.2373962402344,290.5279541015625,287.4928283691406,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488524624250886e-09,0.0009716454660519,-0.0057292389683425,0.0,0.0,0.0,-0.0060763899236917,60.0,1.092556357383728,-0.0,-6.436902566520075e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0528869628906,0.0,0.0,9.58482050918974e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004546606505755,285.0185546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4615173339844,287.4296264648437,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.0051771798171103,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0328539609909058,-0.0,-6.413051778508816e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0528869628906,0.0,0.0,9.58482050918974e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004546606505755,285.0185546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4615173339844,287.4296264648437,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.0051771798171103,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0328539609909058,-0.0,-6.413051778508816e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05224609375,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.566478547640143e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004537910863291,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3949279785156,287.3725280761719,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212289702532412e-09,0.000967988744378,-0.004608710296452,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9738295674324036,-0.0,-6.388538054125092e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05224609375,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.566478547640143e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004537910863291,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3949279785156,287.3725280761719,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212289702532412e-09,0.000967988744378,-0.004608710296452,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9738295674324036,-0.0,-6.388538054125092e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,9.54476709011942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.544756903778762e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004527607234194,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3281555175781,287.3235778808594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351275190711,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9152729511260986,-0.0,-6.359552884305232e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,9.54476709011942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.544756903778762e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004527607234194,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3281555175781,287.3235778808594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351275190711,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9152729511260986,-0.0,-6.359552884305232e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.052471432369202e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0513610839844,0.0,0.0,9.53270136960782e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.040829223114997e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.5326904556714e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004521883965935,285.017822265625,294.1499938964844,286.4161071777344,283.0404357910156,290.2947082519531,287.3021545410156,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.72139336118704e-09,0.000964569800999,-0.0035609807819128,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8861084580421448,-0.0,-6.343481118165073e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.041026351042092e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.05108642578125,0.0,0.0,9.520649473415688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.031927816569805e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.520638559479266e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004516167100518,285.0177001953125,294.1499938964844,286.3748779296875,283.0116271972656,290.2612609863281,287.2835693359375,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8570992946624756,-0.0,-6.327448431875382e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.050537109375,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.49952082009986e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004506149853114,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.1942749023437,287.253173828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7996829748153687,-0.0,-6.299404020637668e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.050537109375,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.49952082009986e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004506149853114,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.1942749023437,287.253173828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7996829748153687,-0.0,-6.299404020637668e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.011295333039016e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0501708984375,0.0,0.0,9.489340300206096e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.008802640484646e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.489330113865436e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004501315997913,285.0173645019531,294.1499938964844,286.2366943359375,282.9135437011719,290.1478576660156,287.2366943359375,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082643774391501e-09,0.000960181467235,-0.0022163609974086,0.0,0.0,0.0,-0.00541179953143,60.0,0.7606209516525269,-0.0,-6.285891629431718e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.008182678371668e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0500183105469,0.0,0.0,9.486063208896668e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,7.006381929386407e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.486052294960244e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.000449976127129,285.0173034667969,294.1499938964844,286.2117919921875,282.8956604003906,290.1271667480469,287.23016357421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7434484958648682,-0.0,-6.281548081688015e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.002713341033086e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.04949951171875,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.002127676969394e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.48029337450862e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004497029294725,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.0599060058594,287.21063232421875,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6884753704071045,-0.0,-6.273916142163216e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.002713341033086e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.04949951171875,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.002127676969394e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.48029337450862e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004497029294725,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.0599060058594,287.21063232421875,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6884753704071045,-0.0,-6.273916142163216e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.480329026700927e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004497046757023,285.0173034667969,294.1499938964844,286.0520324707031,282.7798156738281,289.994384765625,287.1914978027344,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187100222334,1.0610250456011272e-09,0.0009187089744955,-0.0018707410199567,0.0,0.0,0.0,-0.0051366700790822,60.0,0.6207787394523621,-0.0,-6.273958774727363e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
