time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.480329026700927e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004497046757023,285.0173034667969,294.1499938964844,286.0520324707031,282.7798156738281,289.994384765625,287.1914978027344,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187100222334,1.0610250456011272e-09,0.0009187089744955,-0.0018707410199567,0.0,0.0,0.0,-0.0051366700790822,60.0,0.6207787394523621,-0.0,-6.273958774727363e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.001874423120171e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0501403808594,0.0,0.0,9.479419531999156e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.001475023571402e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.479410073254256e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004496610781643,285.0186462402344,294.1499938964844,286.0126647949219,282.75103759765625,289.9629211425781,287.1815795898437,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009244718821719,1.0559890739614275e-09,0.000924470834434,-0.0018517393618822,0.0,0.0,0.0,-0.0051633524708449,60.0,0.5783019065856934,-0.0,-6.272739483392797e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.002626757137477e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0506591796875,0.0,0.0,9.48021188378334e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,7.002060010563582e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.48020169744268e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004496986512094,285.0198669433594,294.1499938964844,285.9735717773437,282.7223815917969,289.9316711425781,287.171630859375,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785383542999,1.0192496846528343e-09,0.000878537306562,-0.0018010847270488,0.0,0.0,0.0,-0.0049158297479152,60.0,0.5444832444190979,-0.0,-6.2737846917571e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,4.2148960346821696e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516967773437,0.0,0.0,4.438494215719402e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,3.2782601920189336e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,4.4384894863469526e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0002105422172462,285.0211181640625,294.1499938964844,285.8961181640625,282.66558837890625,289.8720703125,287.1522216796875,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008383365347981,9.51572820540036e-10,0.0008383355452679,-0.0016633634222671,0.0,0.0,0.0,-0.0046626692637801,60.0,0.4726274609565735,-0.0,-1.3751956906560281e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,4.2148960346821696e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516967773437,0.0,0.0,4.438494215719402e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,3.2782601920189336e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,4.4384894863469526e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0002105422172462,285.0211181640625,294.1499938964844,285.8961181640625,282.66558837890625,289.8720703125,287.1522216796875,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008383365347981,9.51572820540036e-10,0.0008383355452679,-0.0016633634222671,0.0,0.0,0.0,-0.0046626692637801,60.0,0.4726274609565735,-0.0,-1.3751956906560281e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,3.561540870578028e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.0,0.0,3.750478936126456e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,2.7700942155206576e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,3.7504752981476486e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.000177905880264,285.0220642089844,294.1499938964844,285.8431396484375,282.626708984375,289.83612060546875,287.1376953125,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007878422620706,8.836520404287285e-10,0.0007878413889557,-0.0015352932969108,0.0,0.0,0.0,-0.0043753208592534,60.0,0.3712438941001892,-0.0,-9.818983848219888e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.005064202938229e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0523986816406,0.0,0.0,9.482778114033864e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.003955397522077e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.482768655288965e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004498204216361,285.0222473144531,294.1499938964844,285.8197631835937,282.60955810546875,289.8222045898437,287.1321105957031,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005898948293179,7.60174867497909e-10,0.0005898940726183,-0.001408617477864,0.0,0.0,0.0,-0.0033476576209068,60.0,0.3487090468406677,-0.0,-6.277173980606676e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,3.411198122194037e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0558166503906,0.0,0.0,3.592160646803677e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,2.653160481713712e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,3.592156645026989e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001703959569567,285.0251159667969,294.1499938964844,285.7445678710937,282.5545349121094,289.7821655273437,287.1173400878906,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000506299722474,5.97668470270207e-10,0.0005062990821897,-0.0010649811010807,0.0,0.0,0.0,-0.0028300243429839,60.0,0.2623763680458069,-0.0,-9.007498746882447e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,3.411198122194037e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0558166503906,0.0,0.0,3.592160646803677e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,2.653160481713712e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,3.592156645026989e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001703959569567,285.0251159667969,294.1499938964844,285.7445678710937,282.5545349121094,289.7821655273437,287.1173400878906,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000506299722474,5.97668470270207e-10,0.0005062990821897,-0.0010649811010807,0.0,0.0,0.0,-0.0028300243429839,60.0,0.2623763680458069,-0.0,-9.007498746882447e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.027206548722461e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.065673828125,0.0,0.0,3.187798574799672e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,2.3544997020508163e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,3.1877953006187454e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001512148446636,285.0364990234375,294.1499938964844,285.67059326171875,282.50067138671875,289.7565002441406,287.1103820800781,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225612745154,4.0344272367320855e-10,0.0003225608670618,-0.0007380968891084,0.0,0.0,0.0,-0.0018168970709666,60.0,0.1623855978250503,-0.0,-7.093724718743033e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.027206548722461e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.065673828125,0.0,0.0,3.187798574799672e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,2.3544997020508163e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,3.1877953006187454e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001512148446636,285.0364990234375,294.1499938964844,285.67059326171875,282.50067138671875,289.7565002441406,287.1103820800781,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225612745154,4.0344272367320855e-10,0.0003225608670618,-0.0007380968891084,0.0,0.0,0.0,-0.0018168970709666,60.0,0.1623855978250503,-0.0,-7.093724718743033e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.483408752596005e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.068603515625,0.0,0.0,2.615152334328741e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,1.931544829858467e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.615149787743576e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.000124051090097,285.039794921875,294.1499938964844,285.63409423828125,282.4742736816406,289.7499694824219,287.11083984375,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638398727867,3.3019073586437736e-10,0.0002638395526446,-0.0006042376044206,0.0,0.0,0.0,-0.0014862541574984,60.0,0.1260162442922592,-0.0,-4.774046047373304e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,2.0051842511747964e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.07086181640625,0.0,0.0,2.1115583876962774e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,1.559591510158498e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,2.111556204908993e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001001628479571,285.0425720214844,294.1499938964844,285.5979309082031,282.4481811523437,289.74542236328125,287.1123962402344,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608818545,2.6723570578646156e-10,0.0002136606199201,-0.0004889066331088,0.0,0.0,0.0,-0.0012034908868372,60.0,0.096411608159542,-0.0,-3.1124240962299154e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3034047697146889e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736389160156,0.0,0.0,1.3725498320127372e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.0137617209693415e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.3725483768212143e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,6.510760431410745e-05,285.04638671875,294.1499938964844,285.526611328125,282.3972473144531,289.74041748046875,287.1158447265625,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883217005,1.7370775651226467e-10,0.000138883042382,-0.0003177977050654,0.0,0.0,0.0,-0.0007822894258424,60.0,0.054351657629013,-0.0,-1.3150697197872319e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3034047697146889e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736389160156,0.0,0.0,1.3725498320127372e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.0137617209693415e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.3725483768212143e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,6.510760431410745e-05,285.04638671875,294.1499938964844,285.526611328125,282.3972473144531,289.74041748046875,287.1158447265625,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883217005,1.7370775651226467e-10,0.000138883042382,-0.0003177977050654,0.0,0.0,0.0,-0.0007822894258424,60.0,0.054351657629013,-0.0,-1.3150697197872319e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.901232831703965e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07501220703125,0.0,0.0,9.373438842885662e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.923197361174971e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.373428838443942e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,4.446338425623253e-05,285.0484313964844,294.1499938964844,285.4566955566406,282.3480224609375,289.7381591796875,287.11822509765625,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.48461311054416e-05,1.1862853754873726e-10,9.484600741416216e-05,-0.0002170305378967,0.0,0.0,0.0,-0.0005342410877346,60.0,0.0301057677716016,-0.0,-6.133246688300176e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.901232831703965e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07501220703125,0.0,0.0,9.373438842885662e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.923197361174971e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.373428838443942e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,4.446338425623253e-05,285.0484313964844,294.1499938964844,285.4566955566406,282.3480224609375,289.7381591796875,287.11822509765625,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.48461311054416e-05,1.1862853754873726e-10,9.484600741416216e-05,-0.0002170305378967,0.0,0.0,0.0,-0.0005342410877346,60.0,0.0301057677716016,-0.0,-6.133246688300176e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.550769739988027e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.07574462890625,0.0,0.0,6.898284482304007e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,5.095055257697823e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.898277661093744e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.272236426710151e-05,285.049560546875,294.1499938964844,285.3882751464844,282.3007202148437,289.7370300292969,287.11968994140625,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.980089528951794e-05,8.730331041428839e-11,6.980080797802657e-05,-0.0001597211667103,0.0,0.0,0.0,-0.0003931684768758,60.0,0.0169337000697851,-0.0,-3.3218097716947155e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.550769739988027e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.07574462890625,0.0,0.0,6.898284482304007e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,5.095055257697823e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.898277661093744e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.272236426710151e-05,285.049560546875,294.1499938964844,285.3882751464844,282.3007202148437,289.7370300292969,287.11968994140625,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.980089528951794e-05,8.730331041428839e-11,6.980080797802657e-05,-0.0001597211667103,0.0,0.0,0.0,-0.0003931684768758,60.0,0.0169337000697851,-0.0,-3.3218097716947155e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,4.893040113529423e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0761413574219,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,3.80570713787165e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.4441686036880128e-05,285.0502014160156,294.1499938964844,285.3213806152344,282.2555236816406,289.73638916015625,287.1205749511719,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137238526484e-05,6.521054529695647e-11,5.213717304286547e-05,-0.0001193024363601,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0093242526054382,-0.0,-1.8533084789051912e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,4.893040113529423e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0761413574219,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,3.80570713787165e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.4441686036880128e-05,285.0502014160156,294.1499938964844,285.3213806152344,282.2555236816406,289.73638916015625,287.1205749511719,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137238526484e-05,6.521054529695647e-11,5.213717304286547e-05,-0.0001193024363601,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0093242526054382,-0.0,-1.8533084789051912e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,4.122443442611257e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0762634277344,0.0,0.0,4.341136900620768e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,3.2063524031400448e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.341132353147259e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.059240432572551e-05,285.0503845214844,294.1499938964844,285.2885437011719,282.2337646484375,289.7362060546875,287.120849609375,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.392631308292039e-05,5.4940725580099325e-11,4.392625851323828e-05,-0.0001005138256005,0.0,0.0,0.0,-0.0002474242937751,60.0,0.0069346451200544,-0.0,-1.315526160228231e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.370792455825722e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.07635498046875,0.0,0.0,3.549611164999078e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,2.621733756313916e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,3.5496077543939464e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.683776281424798e-05,285.0505065917969,294.1499938964844,285.2561340332031,282.21258544921875,289.736083984375,287.1210327148437,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.591716813389212e-05,4.492331159844376e-11,3.591712084016763e-05,-8.218699804274365e-05,0.0,0.0,0.0,-0.0002023111010203,60.0,0.0049416772089898,-0.0,-8.795369987879552e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.022401076828828e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.076416015625,0.0,0.0,2.129688255081419e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,1.5729823417132138e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.12968620871834e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0102285159518942e-05,285.0506286621094,294.1499938964844,285.1925354003906,282.172119140625,289.7359619140625,287.1212158203125,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549651137320325e-05,2.6953111617600278e-11,2.154962385247927e-05,-4.931061994284392e-05,0.0,0.0,0.0,-0.0001213829673361,60.0,0.0015991863328963,-0.0,-3.1661000210458916e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,2.022401076828828e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.076416015625,0.0,0.0,2.129688255081419e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,1.5729823417132138e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.12968620871834e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0102285159518942e-05,285.0506286621094,294.1499938964844,285.1925354003906,282.172119140625,289.7359619140625,287.1212158203125,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549651137320325e-05,2.6953111617600278e-11,2.154962385247927e-05,-4.931061994284392e-05,0.0,0.0,0.0,-0.0001213829673361,60.0,0.0015991863328963,-0.0,-3.1661000210458916e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.3048680784777389e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.076416015625,0.0,0.0,1.374090743411216e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,1.0148997944270377e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.3740893791691633e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,6.518069767480483e-06,285.0506286621094,294.1499938964844,285.1499938964844,282.1458740234375,289.7359313964844,287.12127685546875,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.390404395351652e-05,1.7390424170149466e-11,1.3904026673117189e-05,-3.1815656257094815e-05,0.0,0.0,0.0,-7.831746188458055e-05,60.0,0.0004237390239723,-0.0,-1.3180241620336376e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.0392599278929993e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.076416015625,0.0,0.0,1.0943921324724215e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,8.083151783466747e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0943909956040445e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.191305262997048e-06,285.0506286621094,294.1499938964844,285.1307067871094,282.1342468261719,289.7359313964844,287.12127685546875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073937457695138e-05,1.385063071179804e-11,1.1073923815274613e-05,-2.5339664716739208e-05,0.0,0.0,0.0,-6.237626075744629e-05,60.0,0.0002088066976284,-0.0,-8.360620355751802e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.478237656257989e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,4.715805914656812e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,3.483082195998577e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.715801082966209e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.236966793134343e-06,285.0505676269531,294.1499938964844,285.0706787109375,282.0992126464844,289.7359313964844,287.12127685546875,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.77184448754997e-06,5.96833129792862e-12,4.771838575834408e-06,-1.09190468720044e-05,0.0,0.0,0.0,-2.687842061277479e-05,60.0,-0.0003648758865892,-0.0,-1.5524027376090377e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.478237656257989e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,4.715805914656812e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,3.483082195998577e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.715801082966209e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.236966793134343e-06,285.0505676269531,294.1499938964844,285.0706787109375,282.0992126464844,289.7359313964844,287.12127685546875,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.77184448754997e-06,5.96833129792862e-12,4.771838575834408e-06,-1.09190468720044e-05,0.0,0.0,0.0,-2.687842061277479e-05,60.0,-0.0003648758865892,-0.0,-1.5524027376090377e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5465374758605321e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.6285805770621664e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,1.2028652918161242e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.6285788717596009e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.725254818069516e-07,285.0505676269531,294.1499938964844,285.0125427246094,282.0671691894531,289.7359313964844,287.12127685546875,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6479432360938515e-06,2.0611667754522056e-12,1.6479411897307727e-06,-3.7708559830207378e-06,0.0,0.0,0.0,-9.282390237785876e-06,60.0,-0.0002298630279256,-0.0,-1.8514458358358937e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5465374758605321e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.6285805770621664e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,1.2028652918161242e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.6285788717596009e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.725254818069516e-07,285.0505676269531,294.1499938964844,285.0125427246094,282.0671691894531,289.7359313964844,287.12127685546875,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6479432360938515e-06,2.0611667754522056e-12,1.6479411897307727e-06,-3.7708559830207378e-06,0.0,0.0,0.0,-9.282390237785876e-06,60.0,-0.0002298630279256,-0.0,-1.8514458358358937e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.746195507252197e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,8.157127950880749e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,6.024833254514307e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.15711942436792e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.869375291287725e-07,285.0505676269531,294.1499938964844,284.98419189453125,282.05230712890625,289.7359313964844,287.12127685546875,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.254273780039512e-07,1.0323766581193938e-12,8.254262979789928e-07,-1.888748442979704e-06,0.0,0.0,0.0,-4.649380571208894e-06,60.0,-0.000161441421369,-0.0,-4.644800372772227e-14,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,3.2366788360604914e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,3.408383264513759e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,2.517422892367449e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.40837971180008e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.61678400445453e-07,285.0505676269531,294.1499938964844,284.9563293457031,282.0382995605469,289.7359313964844,287.12127685546875,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.448764971381024e-07,4.313398054532625e-13,3.4487607081246097e-07,-7.891620725786197e-07,0.0,0.0,0.0,-1.942578819580376e-06,60.0,-0.0001045420431182,-0.0,-8.109411274816788e-15,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.2636021118339611e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.3306356017039887e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.828039493342544e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.3306342694363591e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.311938083314317e-09,285.0505676269531,294.1499938964844,284.9021301269531,282.0127258300781,289.7359313964844,287.12127685546875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3472467585984305e-08,1.6833939569995543e-14,1.347245071059433e-08,-3.0822537411268065e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-2.891477015509736e-05,-0.0,-1.2359782343604093e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.2636021118339611e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.3306356017039887e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.828039493342544e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.3306342694363591e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.311938083314317e-09,285.0505676269531,294.1499938964844,284.9021301269531,282.0127258300781,289.7359313964844,287.12127685546875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3472467585984305e-08,1.6833939569995543e-14,1.347245071059433e-08,-3.0822537411268065e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-2.891477015509736e-05,-0.0,-1.2359782343604093e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-8.417191943443925e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-8.863719480611819e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-6.546720110467419e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-8.863710460049745e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-4.2045508741317406e-10,285.0505676269531,294.1499938964844,284.8500061035156,281.9906921386719,289.7359313964844,287.12127685546875,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.90553075727496e-10,-1.0975388121191418e-15,-8.905519655044714e-10,2.041193214452619e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.4072737687674817e-06,-0.0,-5.484342524310967e-20,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-8.417191943443925e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-8.863719480611819e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-6.546720110467419e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-8.863710460049745e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-4.2045508741317406e-10,285.0505676269531,294.1499938964844,284.8500061035156,281.9906921386719,289.7359313964844,287.12127685546875,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.90553075727496e-10,-1.0975388121191418e-15,-8.905519655044714e-10,2.041193214452619e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.4072737687674817e-06,-0.0,-5.484342524310967e-20,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.560634260711069e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.6434251529084953e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.2138296444363927e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.643423591657367e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.795671747024002e-11,285.0505676269531,294.1499938964844,284.79931640625,281.9725341796875,289.7359313964844,287.12127685546875,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7107579242114923e-10,2.300500191886501e-16,1.7107555649875647e-10,-3.8743386276962605e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,4.240549969836138e-06,-0.0,-1.8853520170066635e-21,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
