time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.560634260711069e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.6434251529084953e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.2138296444363927e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.643423591657367e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.795671747024002e-11,285.0505676269531,294.1499938964844,284.79931640625,281.9725341796875,289.7359313964844,287.12127685546875,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7107579242114923e-10,2.300500191886501e-16,1.7107555649875647e-10,-3.8743386276962605e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,4.240549969836138e-06,-0.0,-1.8853520170066635e-21,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-3.83762552985667e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-4.041209641231225e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-2.984826795449092e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-4.041205304422535e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.916968493664849e-11,285.0505676269531,294.1499938964844,284.7493896484375,281.958251953125,289.7359313964844,287.12127685546875,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.713475360545005e-11,-2.972797455137181e-17,-3.713472584987443e-11,8.731682737961322e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.489331215358106e-06,-0.0,-1.140027448998811e-22,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-3.83762552985667e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-4.041209641231225e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-2.984826795449092e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-4.041205304422535e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.916968493664849e-11,285.0505676269531,294.1499938964844,284.7493896484375,281.958251953125,289.7359313964844,287.12127685546875,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.713475360545005e-11,-2.972797455137181e-17,-3.713472584987443e-11,8.731682737961322e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.489331215358106e-06,-0.0,-1.140027448998811e-22,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-5.11683414822911e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-5.388279340941271e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-3.9797692593691874e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-5.38827391993041e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.555957832536815e-12,285.0505676269531,294.1499938964844,284.7247314453125,281.9524841308594,289.7359313964844,287.12127685546875,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9742920406157216e-12,-1.395793664608717e-17,1.974306135243964e-12,4.0289050307756884e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.470476480695652e-06,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.70025634765625,281.9476013183594,289.7359313964844,287.12127685546875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.36515881321975e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.6519470214844,281.9402160644531,289.7359313964844,287.12127685546875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.053533186583081e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.6519470214844,281.9402160644531,289.7359313964844,287.12127685546875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.053533186583081e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.6044616699219,281.93585205078125,289.7359313964844,287.12127685546875,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.704265847976785e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.6044616699219,281.93585205078125,289.7359313964844,287.12127685546875,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.704265847976785e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.557861328125,281.9341735839844,289.7359313964844,287.12127685546875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.369208454590989e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.557861328125,281.9341735839844,289.7359313964844,287.12127685546875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.369208454590989e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.5121154785156,281.9349365234375,289.7359313964844,287.12127685546875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.056967554788571e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.5121154785156,281.9349365234375,289.7359313964844,287.12127685546875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.056967554788571e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.48956298828125,281.9361267089844,289.7359313964844,287.12127685546875,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,3.909750830644043e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.4672546386719,281.93780517578125,289.7359313964844,287.12127685546875,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721110551598897e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.767862381209852e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.42333984375,281.9425354003906,289.7359313964844,287.12127685546875,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.498841579130385e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.42333984375,281.9425354003906,289.7359313964844,287.12127685546875,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.498841579130385e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.3803405761719,281.9488220214844,289.7359313964844,287.12127685546875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,8.4818556258387e-13,-1.4762429348799093e-17,-8.48170817434324e-13,-3.045587057288329e-13,0.0,0.0,0.0,0.0,60.0,3.24933580486686e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.3803405761719,281.9488220214844,289.7359313964844,287.12127685546875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,8.4818556258387e-13,-1.4762429348799093e-17,-8.48170817434324e-13,-3.045587057288329e-13,0.0,0.0,0.0,0.0,60.0,3.24933580486686e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.3383178710937,281.9564208984375,289.7359313964844,287.12127685546875,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,3.018229335793876e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.3383178710937,281.9564208984375,289.7359313964844,287.12127685546875,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,3.018229335793876e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.2972717285156,281.96502685546875,289.7359313964844,287.12127685546875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8034953629685333e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.2972717285156,281.96502685546875,289.7359313964844,287.12127685546875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8034953629685333e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.2771301269531,281.9696350097656,289.7359313964844,287.12127685546875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339523185252725e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7022767881135223e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.2572326660156,281.974365234375,289.7359313964844,287.12127685546875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,2.604815335871536e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.2182006835937,281.9842224121094,289.7359313964844,287.12127685546875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.419820930299465e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.2182006835937,281.9842224121094,289.7359313964844,287.12127685546875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.419820930299465e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-5.11683414822911e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-5.388279340941271e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-3.9797692593691874e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-5.38827391993041e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.555957832536815e-12,285.0505676269531,294.1499938964844,284.1802062988281,281.99432373046875,289.7359313964844,287.12127685546875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.629798280864073e-12,-1.1298202733691301e-17,4.6298095565666656e-12,-3.934090032908788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.247783186248853e-06,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-5.11683414822911e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-5.388279340941271e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-3.9797692593691874e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-5.38827391993041e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.555957832536815e-12,285.0505676269531,294.1499938964844,284.1802062988281,281.99432373046875,289.7359313964844,287.12127685546875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.629798280864073e-12,-1.1298202733691301e-17,4.6298095565666656e-12,-3.934090032908788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.247783186248853e-06,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.143310546875,282.0043640136719,289.7359313964844,287.12127685546875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0880650026811054e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.143310546875,282.0043640136719,289.7359313964844,287.12127685546875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721109724418281e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0880650026811054e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.10748291015625,282.0141296386719,289.7359313964844,287.12127685546875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,1.940005631695385e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.10748291015625,282.0141296386719,289.7359313964844,287.12127685546875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,1.940005631695385e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.0899658203125,282.0188293457031,289.7359313964844,287.12127685546875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.503689742848093e-12,1.4743161003610286e-17,-3.503704487997639e-12,4.032451456081887e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8694371419769595e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.07275390625,282.0233764648437,289.7359313964844,287.12127685546875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.801464691197907e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.0391540527344,282.0318298339844,289.7359313964844,287.12127685546875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,1.672715484346554e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,284.0391540527344,282.0318298339844,289.7359313964844,287.12127685546875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,1.672715484346554e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.0067138671875,282.0392761230469,289.7359313964844,287.12127685546875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5540539379799156e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,284.0067138671875,282.0392761230469,289.7359313964844,287.12127685546875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5540539379799156e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.9754333496094,282.0454406738281,289.7359313964844,287.12127685546875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.4818556258387e-13,-1.4762429348799093e-17,-8.48170817434324e-13,-3.045587057288329e-13,0.0,0.0,0.0,0.0,60.0,1.443498945263855e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
