time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.9754333496094,282.0454406738281,289.7359313964844,287.12127685546875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.4818556258387e-13,-1.4762429348799093e-17,-8.48170817434324e-13,-3.045587057288329e-13,0.0,0.0,0.0,0.0,60.0,1.443498945263855e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-5.11683414822911e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-5.388279340941271e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-3.9797692593691874e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-5.38827391993041e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.555957832536815e-12,285.0505676269531,294.1499938964844,283.9453430175781,282.0500793457031,289.7359313964844,287.12127685546875,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9742920406157216e-12,-1.3957934991725945e-17,1.974306135243964e-12,4.0289050307756884e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.341346660410636e-06,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-5.11683414822911e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-5.388279340941271e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-3.9797692593691874e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-5.38827391993041e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.555957832536815e-12,285.0505676269531,294.1499938964844,283.9453430175781,282.0500793457031,289.7359313964844,287.12127685546875,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9742920406157216e-12,-1.3957934991725945e-17,1.974306135243964e-12,4.0289050307756884e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.341346660410636e-06,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.9307556152344,282.0517578125,289.7359313964844,287.12127685546875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2929348258694515e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.9164733886719,282.052978515625,289.7359313964844,287.12127685546875,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2463673328966252e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.8888244628906,282.05389404296875,289.7359313964844,287.12127685546875,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.158105533249909e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.8888244628906,282.05389404296875,289.7359313964844,287.12127685546875,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.158105533249909e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.8624267578125,282.05255126953125,289.7359313964844,287.12127685546875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0760832083178684e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.8624267578125,282.05255126953125,289.7359313964844,287.12127685546875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0760832083178684e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.8373107910156,282.0487060546875,289.7359313964844,287.12127685546875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.9993576441193e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.8373107910156,282.0487060546875,289.7359313964844,287.12127685546875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.9993576441193e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.8135070800781,282.04217529296875,289.7359313964844,287.12127685546875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,9.292079425904376e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.8135070800781,282.04217529296875,289.7359313964844,287.12127685546875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,9.292079425904376e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.80206298828125,282.0378112792969,289.7359313964844,287.12127685546875,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380842809633537e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,8.95938967460097e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7909851074219,282.0326843261719,289.7359313964844,287.12127685546875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.63763034431031e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7698059082031,282.0199584960937,289.7359313964844,287.12127685546875,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,3.503689742848093e-12,1.4743161003610286e-17,-3.503704487997639e-12,4.032451456081887e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.026447062547959e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7698059082031,282.0199584960937,289.7359313964844,287.12127685546875,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,3.503689742848093e-12,1.4743161003610286e-17,-3.503704487997639e-12,4.032451456081887e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.026447062547959e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.75,282.0038146972656,289.7359313964844,287.12127685546875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,7.368711760560864e-13,-1.5999254616106757e-17,-7.368551840740426e-13,3.058394683341792e-12,0.0,0.0,0.0,0.0,60.0,7.476746759493835e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.75,282.0038146972656,289.7359313964844,287.12127685546875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,7.368711760560864e-13,-1.5999254616106757e-17,-7.368551840740426e-13,3.058394683341792e-12,0.0,0.0,0.0,0.0,60.0,7.476746759493835e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.73291015625,281.9877624511719,289.7359313964844,287.12127685546875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.942530603737396e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.73291015625,281.9877624511719,289.7359313964844,287.12127685546875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.942530603737396e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7197265625,281.9753723144531,289.7359313964844,287.12127685546875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380841155272312e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,6.44383817416383e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7197265625,281.9753723144531,289.7359313964844,287.12127685546875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380841155272312e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,6.44383817416383e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7144775390625,281.970458984375,289.7359313964844,287.12127685546875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.208154559317336e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7101135253906,281.9663391113281,289.7359313964844,287.12127685546875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,7.925283693199784e-13,-1.5380841155272312e-17,-7.92512973649129e-13,1.3769178939387894e-12,0.0,0.0,0.0,0.0,60.0,5.984767881273001e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7038269042969,281.96044921875,289.7359313964844,287.12127685546875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.560309546126518e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7038269042969,281.96044921875,289.7359313964844,287.12127685546875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.560309546126518e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7005615234375,281.9573669433594,289.7359313964844,287.12127685546875,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.164315552974585e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7005615234375,281.9573669433594,289.7359313964844,287.12127685546875,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.164315552974585e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.70001220703125,281.95684814453125,289.7359313964844,287.12127685546875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.799290991286398e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.70001220703125,281.95684814453125,289.7359313964844,287.12127685546875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.799290991286398e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.701904296875,281.9586486816406,289.7359313964844,287.12127685546875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.46022539790647e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.701904296875,281.9586486816406,289.7359313964844,287.12127685546875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.46022539790647e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.558417074114555e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,2.694139670470636e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.9898846296845935e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.6941369599652053e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.70367431640625,281.9602966308594,289.7359313964844,287.12127685546875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,8.4818556258387e-13,-1.4762429348799093e-17,-8.48170817434324e-13,-3.045587057288329e-13,0.0,0.0,0.0,0.0,60.0,4.298093188026542e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.7059326171875,281.9624328613281,289.7359313964844,287.12127685546875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.144386593907257e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7118225097656,281.96795654296875,289.7359313964844,287.12127685546875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.850863947718608e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,285.0505676269531,294.1499938964844,283.7118225097656,281.96795654296875,289.7359313964844,287.12127685546875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629776540879384e-12,-1.2721108897237669e-17,1.8629904476735737e-12,-2.960062750467785e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.850863947718608e-07,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.71929931640625,281.9749755859375,289.7359313964844,287.12127685546875,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.575558196189377e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,-2.558417074114555e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,-2.694139670470636e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,-1.9898846296845935e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.6941369599652053e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.2779789162684074e-12,285.0505676269531,294.1499938964844,283.71929931640625,281.9749755859375,289.7359313964844,287.12127685546875,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186349557720472e-12,-1.3339522358072113e-17,1.918648183038552e-12,-1.2785861779052166e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.575558196189377e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
