time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.3360053063848911e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,1.406879723830911e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.039117791812316e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.406878280540979e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.673606112173047e-09,285.0505676269531,294.1499938964844,283.75,282.0038146972656,289.7359313964844,287.12127685546875,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4239979861940812e-08,1.7794808663163138e-14,1.4239962098372416e-08,-3.2581166209411094e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.405704647884704e-06,-0.0,-1.3816769175568259e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.958211867276077e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,8.380390603690557e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,6.189734946815406e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.38038261008478e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.975281259727127e-08,285.0505676269531,294.1499938964844,283.7240295410156,281.9794311523437,289.7359313964844,287.12127685546875,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.479519664206236e-08,1.060758875485665e-13,8.4795090060652e-08,-1.9403395867811929e-07,0.0,0.0,0.0,-4.776375135406852e-07,60.0,-1.3584775842900854e-05,-0.0,-4.902539348435205e-16,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.958211867276077e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763854980469,0.0,0.0,8.380390603690557e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,6.189734946815406e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.38038261008478e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.975281259727127e-08,285.0505676269531,294.1499938964844,283.7240295410156,281.9794311523437,289.7359313964844,287.12127685546875,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.479519664206236e-08,1.060758875485665e-13,8.4795090060652e-08,-1.9403395867811929e-07,0.0,0.0,0.0,-4.776375135406852e-07,60.0,-1.3584775842900854e-05,-0.0,-4.902539348435205e-16,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.3369647433592038e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,1.407890124482947e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,1.0398639460618145e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.4078887033974754e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,6.678398563053634e-07,285.05047607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.7359619140625,287.1212463378906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245215425034985e-06,1.7817196286060157e-12,1.424519723514095e-06,-3.25969062942022e-06,0.0,0.0,0.0,-8.02394060883671e-06,60.0,-0.0005792723968625,-0.0,-1.3836620651325182e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.3369647433592038e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,1.407890124482947e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,1.0398639460618145e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.4078887033974754e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,6.678398563053634e-07,285.05047607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.7359619140625,287.1212463378906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245215425034985e-06,1.7817196286060157e-12,1.424519723514095e-06,-3.25969062942022e-06,0.0,0.0,0.0,-8.02394060883671e-06,60.0,-0.0005792723968625,-0.0,-1.3836620651325182e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.831932306435192e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,2.982164915010799e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,2.202619242552828e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,2.9821617886227614e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.4146050943963928e-06,285.05047607421875,294.1499938964844,283.6797180175781,281.93780517578125,289.7359619140625,287.1212463378906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.017429207829992e-06,3.774052684951679e-12,3.017425342477509e-06,-6.904663678142242e-06,0.0,0.0,0.0,-1.699631684459746e-05,60.0,-0.0017624407773837,-0.0,-6.208058698185803e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.534697606890404e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,5.828310349897947e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,4.30477513191363e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,5.828304665556061e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.7646888156596106e-06,285.05047607421875,294.1499938964844,283.6636047363281,281.92266845703125,289.7359619140625,287.1212463378906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8972245824406855e-06,7.376009525383864e-12,5.897217306483071e-06,-1.3494393897417469e-05,0.0,0.0,0.0,-3.321740950923413e-05,60.0,-0.0038254391402006,-0.0,-2.3712531504321843e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5789298686286202e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.07635498046875,0.0,0.0,1.6626912611172884e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,1.2280594319236116e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,1.6626895558147226e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.887060746725183e-06,285.0505065917969,294.1499938964844,283.6295471191406,281.89068603515625,289.73590087890625,287.1213073730469,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.682359834376257e-05,2.104222004972733e-11,1.6823576515889727e-05,-3.849673885270022e-05,0.0,0.0,0.0,-9.476258128415792e-05,60.0,-0.0121139865368604,-0.0,-1.9298155087832388e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5789298686286202e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.07635498046875,0.0,0.0,1.6626912611172884e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,1.2280594319236116e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,1.6626895558147226e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.887060746725183e-06,285.0505065917969,294.1499938964844,283.6295471191406,281.89068603515625,289.73590087890625,287.1213073730469,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.682359834376257e-05,2.104222004972733e-11,1.6823576515889727e-05,-3.849673885270022e-05,0.0,0.0,0.0,-9.476258128415792e-05,60.0,-0.0121139865368604,-0.0,-1.9298155087832388e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.3668570722511504e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07647705078125,0.0,0.0,3.5454670523904497e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,2.6186728518950986e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.5454634144116426e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.681810499576386e-05,285.0507202148437,294.1499938964844,283.5932006835937,281.8565673828125,289.73565673828125,287.1215209960937,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874265449820086e-05,4.4869861298701956e-11,3.58742217940744e-05,-8.208947110688314e-05,0.0,0.0,0.0,-0.0002020695828832,60.0,-0.0283289104700088,-0.0,-8.774845433601186e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.3668570722511504e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07647705078125,0.0,0.0,3.5454670523904497e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,2.6186728518950986e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.5454634144116426e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.681810499576386e-05,285.0507202148437,294.1499938964844,283.5932006835937,281.8565673828125,289.73565673828125,287.1215209960937,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874265449820086e-05,4.4869861298701956e-11,3.58742217940744e-05,-8.208947110688314e-05,0.0,0.0,0.0,-0.0002020695828832,60.0,-0.0283289104700088,-0.0,-8.774845433601186e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.537141987588257e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767822265625,0.0,0.0,5.8308846746513154e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,4.306676146370592e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.830878762935754e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.765909994195681e-05,285.0512084960937,294.1499938964844,283.5548095703125,281.82049560546875,289.7350769042969,287.1220092773437,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899919051444158e-05,7.379338112789569e-11,5.899911775486544e-05,-0.0001350050006294,0.0,0.0,0.0,-0.0003323256969451,60.0,-0.0512211434543132,-0.0,-2.373348184647739e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.537141987588257e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767822265625,0.0,0.0,5.8308846746513154e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,4.306676146370592e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.830878762935754e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.765909994195681e-05,285.0512084960937,294.1499938964844,283.5548095703125,281.82049560546875,289.7350769042969,287.1220092773437,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899919051444158e-05,7.379338112789569e-11,5.899911775486544e-05,-0.0001350050006294,0.0,0.0,0.0,-0.0003323256969451,60.0,-0.0512211434543132,-0.0,-2.373348184647739e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,8.430396519543137e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0773620605469,0.0,0.0,8.877625077730045e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,6.556990683748154e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.877615982783027e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.211146733723581e-05,285.0521545410156,294.1499938964844,283.5145263671875,281.7826538085937,289.7337341308594,287.1228332519531,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.982725557871163e-05,1.1235167657330791e-10,8.982714643934742e-05,-0.0002055474178632,0.0,0.0,0.0,-0.0005059714894741,60.0,-0.0837510004639625,-0.0,-5.5015630939792e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,8.430396519543137e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0773620605469,0.0,0.0,8.877625077730045e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,6.556990683748154e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.877615982783027e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.211146733723581e-05,285.0521545410156,294.1499938964844,283.5145263671875,281.7826538085937,289.7337341308594,287.1228332519531,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.982725557871163e-05,1.1235167657330791e-10,8.982714643934742e-05,-0.0002055474178632,0.0,0.0,0.0,-0.0005059714894741,60.0,-0.0837510004639625,-0.0,-5.5015630939792e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.0901593668677378e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780029296875,0.0,0.0,1.1479917702672536e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.479037205688655e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,1.1479906788736116e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,5.445557690109126e-05,285.0531005859375,294.1499938964844,283.4937438964844,281.7631530761719,289.732421875,287.1233825683594,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116157985758,1.4528502012556288e-10,0.0001161578402388,-0.0002657989680301,0.0,0.0,0.0,-0.0006542851333506,60.0,-0.1052043512463569,-0.0,-9.199624950717578e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.4731606825080236e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0790100097656,0.0,0.0,1.5513111065956764e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.1457943401183002e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.5513096514041536e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.358723814832047e-05,285.0545959472656,294.1499938964844,283.4725952148437,281.7432861328125,289.7300720214844,287.1238708496094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569669693708,1.9632705183791896e-10,0.000156966765644,-0.0003591804997995,0.0,0.0,0.0,-0.0008841507369652,60.0,-0.137932538986206,-0.0,-1.6799267532618951e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,2.761427640507464e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0830078125,0.0,0.0,2.9079201340209693e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,2.1477822883753103e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,2.9079170417389832e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001379386812914,285.0596618652344,294.1499938964844,283.42919921875,281.7025451660156,289.7186279296875,287.1209411621094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942332648672,3.6801353631155104e-10,0.0002942329156212,-0.0006732809706591,0.0,0.0,0.0,-0.001657334389165,60.0,-0.2547614872455597,-0.0,-5.9027915888520965e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,2.761427640507464e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0830078125,0.0,0.0,2.9079201340209693e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,2.1477822883753103e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,2.9079170417389832e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001379386812914,285.0596618652344,294.1499938964844,283.42919921875,281.7025451660156,289.7186279296875,287.1209411621094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942332648672,3.6801353631155104e-10,0.0002942329156212,-0.0006732809706591,0.0,0.0,0.0,-0.001657334389165,60.0,-0.2547614872455597,-0.0,-5.9027915888520965e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.575349885271862e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0904541015625,0.0,0.0,4.81807001051493e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,3.558614116627723e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,4.818065281142481e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0002285476221004,285.0654296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6846923828125,287.09521484375,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499882560689,6.221475556955625e-10,0.0004998819204047,-0.0011357541661709,0.0,0.0,0.0,-0.0028138139750808,60.0,-0.4622281789779663,-0.0,-1.6204612762749093e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.575349885271862e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0904541015625,0.0,0.0,4.81807001051493e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,3.558614116627723e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,4.818065281142481e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0002285476221004,285.0654296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6846923828125,287.09521484375,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499882560689,6.221475556955625e-10,0.0004998819204047,-0.0011357541661709,0.0,0.0,0.0,-0.0028138139750808,60.0,-0.4622281789779663,-0.0,-1.6204612762749093e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.001921716844663e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09356689453125,0.0,0.0,9.479469008510932e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.001511403359473e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.479459549766034e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004496634937822,285.0693664550781,294.1499938964844,283.3388977050781,281.6177062988281,289.61846923828125,287.0523681640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124354015104,8.440026455502903e-10,0.0007124345283955,-0.0015064612962305,0.0,0.0,0.0,-0.0040015620179474,60.0,-0.7145209312438965,-0.0,-6.27278282649968e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.001921716844663e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09356689453125,0.0,0.0,9.479469008510932e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.001511403359473e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.479459549766034e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004496634937822,285.0693664550781,294.1499938964844,283.3388977050781,281.6177062988281,289.61846923828125,287.0523681640625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124354015104,8.440026455502903e-10,0.0007124345283955,-0.0015064612962305,0.0,0.0,0.0,-0.0040015620179474,60.0,-0.7145209312438965,-0.0,-6.27278282649968e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.006264735944569e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0957336425781,0.0,0.0,9.484041947871448e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.004888902883977e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.484032489126548e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004498804046306,285.0713195800781,294.1499938964844,283.2923889160156,281.57403564453125,289.53839111328125,286.9964599609375,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006701236707158,8.552282215745777e-10,0.0006701228558085,-0.0015782850096002,0.0,0.0,0.0,-0.0037939639296382,60.0,-0.9026226997375488,-0.0,-6.27883238735194e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.006264735944569e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0957336425781,0.0,0.0,9.484041947871448e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.004888902883977e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.484032489126548e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004498804046306,285.0713195800781,294.1499938964844,283.2923889160156,281.57403564453125,289.53839111328125,286.9964599609375,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006701236707158,8.552282215745777e-10,0.0006701228558085,-0.0015782850096002,0.0,0.0,0.0,-0.0037939639296382,60.0,-0.9026226997375488,-0.0,-6.27883238735194e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.00299201020971e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0968322753906,0.0,0.0,9.48059605434537e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.002343772910535e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.480586595600472e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004497169575188,285.0719909667969,294.1499938964844,283.2688903808594,281.5519714355469,289.4968566894531,286.9678039550781,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629329920746,9.077505414012419e-10,0.000762932060752,-0.0016235576476901,0.0,0.0,0.0,-0.0042842514812946,60.0,-0.9330634474754332,-0.0,-6.274269281902889e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.006176696857437e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0991516113281,0.0,0.0,9.483949543209746e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.004819781286642e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.483940084464848e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004498760390561,285.0748596191406,294.1499938964844,283.2452697753906,281.52978515625,289.45465087890625,286.9382019042969,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007552141905762,9.393309463590072e-10,0.0007552132592536,-0.0017143015284091,0.0,0.0,0.0,-0.0042597511783242,60.0,-0.9678320288658142,-0.0,-6.278705910744975e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.022097947308794e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.09979248046875,0.0,0.0,9.50071553234011e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.017203461145982e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.500706073595212e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004506713594309,285.0760803222656,294.1499938964844,283.19775390625,281.4851379394531,289.3481140136719,286.860595703125,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,1.359249046650745e-09,0.0009781559929251,-0.0025953243020921,0.0,0.0,0.0,-0.0055705104023218,60.0,-1.2590463161468506,-0.0,-6.300919608293043e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.022097947308794e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.09979248046875,0.0,0.0,9.50071553234011e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.017203461145982e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.500706073595212e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004506713594309,285.0760803222656,294.1499938964844,283.19775390625,281.4851379394531,289.3481140136719,286.860595703125,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,1.359249046650745e-09,0.0009781559929251,-0.0025953243020921,0.0,0.0,0.0,-0.0055705104023218,60.0,-1.2590463161468506,-0.0,-6.300919608293043e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.05813358258456e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09918212890625,0.0,0.0,9.538662561681122e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.045231177471578e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.538653102936225e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004524714313447,285.0756225585937,294.1499938964844,283.1499938964844,281.4403076171875,289.24322509765625,286.7143249511719,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651678265072,1.7913047711815011e-09,0.0009651660220697,-0.0037441793829202,0.0,0.0,0.0,-0.0057008326984941,60.0,-1.304630160331726,-0.0,-6.35134824733541e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.05813358258456e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09918212890625,0.0,0.0,9.538662561681122e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.045231177471578e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.538653102936225e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004524714313447,285.0756225585937,294.1499938964844,283.1499938964844,281.4403076171875,289.24322509765625,286.7143249511719,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651678265072,1.7913047711815011e-09,0.0009651660220697,-0.0037441793829202,0.0,0.0,0.0,-0.0057008326984941,60.0,-1.304630160331726,-0.0,-6.35134824733541e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.093954577110708e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0986022949219,0.0,0.0,9.576383308740331e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.073091546772048e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.576374577591196e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.000454260763945,285.0751647949219,294.1499938964844,283.1022644042969,281.3954467773437,289.138427734375,286.5057373046875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689836297184,2.23754481609717e-09,0.0009689813596196,-0.0049135037697851,0.0,0.0,0.0,-0.0059220506809651,60.0,-1.342294216156006,-0.0,-6.401675989309298e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.093954577110708e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0986022949219,0.0,0.0,9.576383308740331e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.073091546772048e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.576374577591196e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.000454260763945,285.0751647949219,294.1499938964844,283.1022644042969,281.3954467773437,289.138427734375,286.5057373046875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689836297184,2.23754481609717e-09,0.0009689813596196,-0.0049135037697851,0.0,0.0,0.0,-0.0059220506809651,60.0,-1.342294216156006,-0.0,-6.401675989309298e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.100993338506667e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0980224609375,0.0,0.0,9.583796054357664e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.07856597728096e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.583786595612764e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004546123964246,285.07476806640625,294.1499938964844,283.0547180175781,281.3507995605469,289.0344543457031,286.2698669433594,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697343921288,2.3251991443373754e-09,0.0009697320638224,-0.0051431898027658,0.0,0.0,0.0,-0.0059655103832483,60.0,-1.3768514394760132,-0.0,-6.411584507759471e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.100993338506667e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0980224609375,0.0,0.0,9.583796054357664e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.07856597728096e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.583786595612764e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004546123964246,285.07476806640625,294.1499938964844,283.0547180175781,281.3507995605469,289.0344543457031,286.2698669433594,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697343921288,2.3251991443373754e-09,0.0009697320638224,-0.0051431898027658,0.0,0.0,0.0,-0.0059655103832483,60.0,-1.3768514394760132,-0.0,-6.411584507759471e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.099317685468122e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977478027344,0.0,0.0,9.582030907040462e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.077262853272259e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.582022175891324e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004545286647044,285.0745849609375,294.1499938964844,283.0310974121094,281.32861328125,288.9827880859375,286.1522521972656,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695563348941,2.304295199095918e-09,0.0009695540065877,-0.0050884126685559,0.0,0.0,0.0,-0.0059551512822508,60.0,-1.3932873010635376,-0.0,-6.409220532077597e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.089172817766666e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09747314453125,0.0,0.0,9.571347618475556e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.069372077239677e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.57133888732642e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004540219088084,285.07440185546875,294.1499938964844,283.0075988769531,281.3065490722656,288.9313659667969,286.0440673828125,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684754768386,2.177874325326456e-09,0.0009684732649475,-0.0047571430914103,0.0,0.0,0.0,-0.0058924802578985,60.0,-1.4085968732833862,-0.0,-6.394934359832405e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.087591024581344e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09698486328125,0.0,0.0,9.56968215177767e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.068141712807119e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.569673420628531e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004539429501164,285.0740661621094,294.1499938964844,282.9610900878906,281.2628479003906,288.8293762207031,285.8511962890625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581272324766587e-09,0.000968302891124,-0.0047053997404873,0.0,0.0,0.0,-0.0058826832100749,60.0,-1.4380505084991455,-0.0,-6.39270467672759e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
