time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.087591024581344e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09698486328125,0.0,0.0,9.56968215177767e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.068141712807119e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.569673420628531e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004539429501164,285.0740661621094,294.1499938964844,282.9610900878906,281.2628479003906,288.8293762207031,285.8511962890625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581272324766587e-09,0.000968302891124,-0.0047053997404873,0.0,0.0,0.0,-0.0058826832100749,60.0,-1.4380505084991455,-0.0,-6.39270467672759e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.13927360670641e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0964660644531,0.0,0.0,9.624106314731762e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.108339195838198e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.624097583582623e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004565246053971,285.07373046875,294.1499938964844,282.9154357910156,281.219970703125,288.7280578613281,285.6245422363281,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.801985754530278e-09,0.0009738072985783,-0.0063925329595804,0.0,0.0,0.0,-0.0062018651515245,60.0,-1.4727013111114502,-0.0,-6.465618440643084e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.13927360670641e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0964660644531,0.0,0.0,9.624106314731762e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.108339195838198e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.624097583582623e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004565246053971,285.07373046875,294.1499938964844,282.9154357910156,281.219970703125,288.7280578613281,285.6245422363281,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.801985754530278e-09,0.0009738072985783,-0.0063925329595804,0.0,0.0,0.0,-0.0062018651515245,60.0,-1.4727013111114502,-0.0,-6.465618440643084e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.21174869290553e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09600830078125,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.70041728578508e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004601448599714,285.0734558105469,294.1499938964844,282.87078857421875,281.17803955078125,288.6269836425781,285.31988525390625,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900608525463e-09,0.0009815284283831,-0.0087583884596824,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.5127906799316406,-0.0,-6.56856471437095e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.21174869290553e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09600830078125,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.70041728578508e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004601448599714,285.0734558105469,294.1499938964844,282.87078857421875,281.17803955078125,288.6269836425781,285.31988525390625,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900608525463e-09,0.0009815284283831,-0.0087583884596824,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.5127906799316406,-0.0,-6.56856471437095e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.267601853935048e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0955505371094,0.0,0.0,9.759241947904228e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.208150054793805e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.759233944350854e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004629348695743,285.0731811523437,294.1499938964844,282.8274230957031,281.13726806640625,288.52618408203125,284.9599304199219,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874855168163,4.4007402166812434e-09,0.0009874810930341,-0.0105815567076206,0.0,0.0,0.0,-0.0069944509305059,60.0,-1.5531535148620603,-0.0,-6.648455297408874e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.267601853935048e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0955505371094,0.0,0.0,9.759241947904228e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.208150054793805e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.759233944350854e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004629348695743,285.0731811523437,294.1499938964844,282.8274230957031,281.13726806640625,288.52618408203125,284.9599304199219,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874855168163,4.4007402166812434e-09,0.0009874810930341,-0.0105815567076206,0.0,0.0,0.0,-0.0069944509305059,60.0,-1.5531535148620603,-0.0,-6.648455297408874e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.263004176318644e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953063964844,0.0,0.0,9.754400525707752e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.204573921626434e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.754391794558614e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004627052112482,285.0730895996094,294.1499938964844,282.8062438964844,281.1174011230469,288.4760437011719,284.7859802246094,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.3434287277932534e-09,0.0009869909845292,-0.0104313995689153,0.0,0.0,0.0,-0.0069660395383834,60.0,-1.5702369213104248,-0.0,-6.641857197564606e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.254912583855912e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.0,0.0,9.74587965174578e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.198280218290165e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.745870920596644e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004623010172508,285.0729675292969,294.1499938964844,282.78546142578125,281.0978698730469,288.4261779785156,284.62744140625,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242595608161537e-09,0.000986129278317,-0.0101672103628516,0.0,0.0,0.0,-0.0069160545244812,60.0,-1.5848296880722046,-0.0,-6.63025616631785e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.224492532666773e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0946960449219,0.0,0.0,9.713845793157816e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.174620259320363e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004607815062627,285.07275390625,294.1499938964844,282.7452087402344,281.06005859375,288.3274841308594,284.3606262207031,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863545927629275e-09,0.0009828882757574,-0.0091740610077977,0.0,0.0,0.0,-0.0067281443625688,60.0,-1.6092491149902344,-0.0,-6.586736134295279e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.224492532666773e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0946960449219,0.0,0.0,9.713845793157816e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.174620259320363e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004607815062627,285.07275390625,294.1499938964844,282.7452087402344,281.06005859375,288.3274841308594,284.3606262207031,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863545927629275e-09,0.0009828882757574,-0.0091740610077977,0.0,0.0,0.0,-0.0067281443625688,60.0,-1.6092491149902344,-0.0,-6.586736134295279e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.09429931640625,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004594287020154,285.07257080078125,294.1499938964844,282.706787109375,281.0239562988281,288.2301025390625,284.150634765625,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526080316618163e-09,0.0009800019906833,-0.0082898437976837,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6304631233215332,-0.0,-6.548111741722097e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.09429931640625,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004594287020154,285.07257080078125,294.1499938964844,282.706787109375,281.0239562988281,288.2301025390625,284.150634765625,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526080316618163e-09,0.0009800019906833,-0.0082898437976837,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6304631233215332,-0.0,-6.548111741722097e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.193584992317484e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.09393310546875,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.150580495363101e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.681290248408914e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004592376353684,285.0724182128906,294.1499938964844,282.6704406738281,280.9898376464844,288.1339416503906,283.9744873046875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783786961867236e-09,0.0009795932564884,-0.00816485658288,0.0,0.0,0.0,-0.006537192966789,60.0,-1.6524757146835327,-0.0,-6.54266116839608e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.193584992317484e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.09393310546875,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.150580495363101e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.681290248408914e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004592376353684,285.0724182128906,294.1499938964844,282.6704406738281,280.9898376464844,288.1339416503906,283.9744873046875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783786961867236e-09,0.0009795932564884,-0.00816485658288,0.0,0.0,0.0,-0.006537192966789,60.0,-1.6524757146835327,-0.0,-6.54266116839608e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.09356689453125,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.700046939542516e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004601273685693,285.0722961425781,294.1499938964844,282.63641357421875,280.95782470703125,288.03875732421875,283.81005859375,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700250328364518e-09,0.0009814901277422,-0.0087462021037936,0.0,0.0,0.0,-0.006647182162851,60.0,-1.6770575046539309,-0.0,-6.568032517861866e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.09356689453125,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.700046939542516e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004601273685693,285.0722961425781,294.1499938964844,282.63641357421875,280.95782470703125,288.03875732421875,283.81005859375,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700250328364518e-09,0.0009814901277422,-0.0087462021037936,0.0,0.0,0.0,-0.006647182162851,60.0,-1.6770575046539309,-0.0,-6.568032517861866e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.223951201420276e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,9.713275358080864e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.174198253778741e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.713267354527488e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.000460754497908,285.072265625,294.1499938964844,282.62030029296875,280.9427185058594,287.99151611328125,283.7289123535156,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856646557665044e-09,0.0009828273905441,-0.009155984967947,0.0,0.0,0.0,-0.0067247147671878,60.0,-1.6899102926254272,-0.0,-6.585946010773115e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.236321784555912e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932312011719,0.0,0.0,9.726302232593298e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.183819980127737e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.72629350144416e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004613724304363,285.0722045898437,294.1499938964844,282.6048278808594,280.9281921386719,287.9444885253906,283.64862060546875,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841492865234,4.010748178018275e-09,0.0009841452119871,-0.0095597505569458,0.0,0.0,0.0,-0.0068011097609996,60.0,-1.702655553817749,-0.0,-6.60362005078241e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0929260253906,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.198956154752523e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.746787691256031e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000462344585685,285.0721130371094,294.1499938964844,282.5759582519531,280.90106201171875,287.8510437011719,283.4927978515625,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174257229375e-09,0.0009862185688689,-0.0101949283853173,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.726850509643555,-0.0,-6.631472615481472e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0929260253906,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.198956154752523e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.746787691256031e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000462344585685,285.0721130371094,294.1499938964844,282.5759582519531,280.90106201171875,287.8510437011719,283.4927978515625,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174257229375e-09,0.0009862185688689,-0.0101949283853173,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.726850509643555,-0.0,-6.631472615481472e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926513671875,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.754385973792525e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004627050366252,285.0720520019531,294.1499938964844,282.54998779296875,280.8766784667969,287.7586669921875,283.3502197265625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033488396486e-09,0.0009869873756542,-0.0104303639382123,0.0,0.0,0.0,-0.0069658420979976,60.0,-1.7475357055664062,-0.0,-6.641811722829516e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926513671875,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.754385973792525e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004627050366252,285.0720520019531,294.1499938964844,282.54998779296875,280.8766784667969,287.7586669921875,283.3502197265625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033488396486e-09,0.0009869873756542,-0.0104303639382123,0.0,0.0,0.0,-0.0069658420979976,60.0,-1.7475357055664062,-0.0,-6.641811722829516e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09234619140625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.74764407146722e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004623852437362,285.072021484375,294.1499938964844,282.52618408203125,280.85565185546875,287.66748046875,283.2260131835937,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7640669345855713,-0.0,-6.632628668512552e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09234619140625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.74764407146722e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004623852437362,285.072021484375,294.1499938964844,282.52618408203125,280.85565185546875,287.66748046875,283.2260131835937,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7640669345855713,-0.0,-6.632628668512552e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09210205078125,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.185885624494404e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.729091834742576e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004615052312146,285.072021484375,294.1499938964844,282.5036315917969,280.83837890625,287.5775756835937,283.1214904785156,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460543572902,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7771365642547607,-0.0,-6.60740084867939e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09210205078125,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.185885624494404e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.729091834742576e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004615052312146,285.072021484375,294.1499938964844,282.5036315917969,280.83837890625,287.5775756835937,283.1214904785156,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460543572902,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7771365642547607,-0.0,-6.60740084867939e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.227428381564096e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09197998046875,0.0,0.0,9.71693661995232e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.716928616398944e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004609282477758,285.072021484375,294.1499938964844,282.4927673339844,280.8310546875,287.5331726074219,283.0767517089844,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.782573699951172,-0.0,-6.590887835500325e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.215485624736176e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.167612784542143e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.70435212366283e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004603316774591,285.072021484375,294.1499938964844,282.4822082519531,280.8246154785156,287.4891357421875,283.0363464355469,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790198788046,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7875393629074097,-0.0,-6.57383552038482e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.196231985697524e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.09161376953125,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.684076940175146e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004593699413817,285.0720520019531,294.1499938964844,282.4618835449219,280.8140869140625,287.4019775390625,282.96533203125,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110172547092593e-09,0.0009798731189221,-0.008250375278294,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7969402074813845,-0.0,-6.546390096673349e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.196231985697524e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.09161376953125,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.684076940175146e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004593699413817,285.0720520019531,294.1499938964844,282.4618835449219,280.8140869140625,287.4019775390625,282.96533203125,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110172547092593e-09,0.0009798731189221,-0.008250375278294,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7969402074813845,-0.0,-6.546390096673349e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0914306640625,0.0,0.0,9.682030213298276e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004592725017573,285.07208251953125,294.1499938964844,282.4425048828125,280.8065795898437,287.3161315917969,282.9036865234375,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486673838537513e-09,0.0009796641534194,-0.0081865917891263,0.0,0.0,0.0,-0.0065413052216172,60.0,-1.8076190948486328,-0.0,-6.543609032405584e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0914306640625,0.0,0.0,9.682030213298276e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004592725017573,285.07208251953125,294.1499938964844,282.4425048828125,280.8065795898437,287.3161315917969,282.9036865234375,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486673838537513e-09,0.0009796641534194,-0.0081865917891263,0.0,0.0,0.0,-0.0065413052216172,60.0,-1.8076190948486328,-0.0,-6.543609032405584e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.215030877385288e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912170410156,0.0,0.0,9.70388064160943e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.167259173002094e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.000460309034679,285.0721435546875,294.1499938964844,282.424072265625,280.8018798828125,287.2313537597656,282.8446350097656,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745158849710606e-09,0.0009818739490583,-0.0088638700544834,0.0,0.0,0.0,-0.0066694444976747,60.0,-1.8215049505233765,-0.0,-6.57317329455509e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.215030877385288e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912170410156,0.0,0.0,9.70388064160943e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.167259173002094e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.000460309034679,285.0721435546875,294.1499938964844,282.424072265625,280.8018798828125,287.2313537597656,282.8446350097656,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745158849710606e-09,0.0009818739490583,-0.0088638700544834,0.0,0.0,0.0,-0.0066694444976747,60.0,-1.8215049505233765,-0.0,-6.57317329455509e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.246388799510896e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910339355469,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.191648182924837e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.736894571688026e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004618754028342,285.0722045898437,294.1499938964844,282.406494140625,280.7996826171875,287.1474609375,282.7847595214844,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135799702709164e-09,0.0009852143703028,-0.0098873982205986,0.0,0.0,0.0,-0.0068631023168563,60.0,-1.838214635848999,-0.0,-6.617980119472122e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.246388799510896e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910339355469,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.191648182924837e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.736894571688026e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004618754028342,285.0722045898437,294.1499938964844,282.406494140625,280.7996826171875,287.1474609375,282.7847595214844,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135799702709164e-09,0.0009852143703028,-0.0098873982205986,0.0,0.0,0.0,-0.0068631023168563,60.0,-1.838214635848999,-0.0,-6.617980119472122e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.258549835067242e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0909423828125,0.0,0.0,9.749707533046605e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.201106200227514e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.749700257088988e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004624828579835,285.0722351074219,294.1499938964844,282.3979797363281,280.7994689941406,287.1058654785156,282.7548828125,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294963489785e-09,0.0009865101892501,-0.0102843269705772,0.0,0.0,0.0,-0.0069382069632411,60.0,-1.8466084003448489,-0.0,-6.63539765355381e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.26531502045691e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09088134765625,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.206368172774091e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.756824874784796e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004628208116628,285.0722961425781,294.1499938964844,282.3896484375,280.7998046875,287.0644836425781,282.7257995605469,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8543450832366943,-0.0,-6.645095851354199e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
