time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906982421875,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.7336909675505e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004617234808392,285.0723876953125,294.1499938964844,282.3734741210937,280.802001953125,286.982666015625,282.6727294921875,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8656867742538448,-0.0,-6.613618097617291e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906982421875,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.7336909675505e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004617234808392,285.0723876953125,294.1499938964844,282.3734741210937,280.802001953125,286.982666015625,282.6727294921875,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8656867742538448,-0.0,-6.613618097617291e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.090576171875,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.665040852269158e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004584669950418,285.072509765625,294.1499938964844,282.35791015625,280.8059997558594,286.9024353027344,282.6334228515625,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866226315498352,-0.0,-6.520652817698648e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.090576171875,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.665040852269158e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004584669950418,285.072509765625,294.1499938964844,282.35791015625,280.8059997558594,286.9024353027344,282.6334228515625,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866226315498352,-0.0,-6.520652817698648e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0904235839844,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.087612175382674e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.596039308235048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004551939200609,285.0726318359375,294.1499938964844,282.3428649902344,280.8116149902344,286.8238830566406,282.6067810058594,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8627113103866573,-0.0,-6.427875831604979e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0904235839844,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.087612175382674e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.596039308235048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004551939200609,285.0726318359375,294.1499938964844,282.3428649902344,280.8116149902344,286.8238830566406,282.6067810058594,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8627113103866573,-0.0,-6.427875831604979e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.09033203125,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.565064101479948e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004537245840765,285.0727844238281,294.1499938964844,282.3282470703125,280.81854248046875,286.746826171875,282.5883178710937,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8619736433029173,-0.0,-6.386441242511864e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.09033203125,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.565064101479948e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004537245840765,285.0727844238281,294.1499938964844,282.3282470703125,280.81854248046875,286.746826171875,282.5883178710937,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8619736433029173,-0.0,-6.386441242511864e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902709960937,0.0,0.0,9.570059773977846e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.068418926792219e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.570053225615992e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004539612273219,285.0728454589844,294.1499938964844,282.32110595703125,280.8224792480469,286.7087707519531,282.579833984375,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.864746689796448,-0.0,-6.393102580659615e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.09834197955206e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902099609375,0.0,0.0,9.580999903846532e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.076499605318531e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.58099335548468e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004544802068267,285.07293701171875,294.1499938964844,282.3139953613281,280.8266296386719,286.6709289550781,282.5707397460937,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910804364784103e-09,0.0009694399777799,-0.005053786560893,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.869621515274048,-0.0,-6.40772697124703e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.099589078687131e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0901184082031,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.077469490468502e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004545425181277,285.0730895996094,294.1499938964844,282.300048828125,280.8355712890625,286.59600830078125,282.5517272949219,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760672912,2.306584923061905e-09,0.0009695737971924,-0.0050944127142429,0.0,0.0,0.0,-0.0059562870301306,60.0,-1.879960298538208,-0.0,-6.40947988017615e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.099589078687131e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0901184082031,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.077469490468502e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004545425181277,285.0730895996094,294.1499938964844,282.300048828125,280.8355712890625,286.59600830078125,282.5517272949219,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760672912,2.306584923061905e-09,0.0009695737971924,-0.0050944127142429,0.0,0.0,0.0,-0.0059562870301306,60.0,-1.879960298538208,-0.0,-6.40947988017615e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09002685546875,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.569808753440157e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004539496731013,285.0732727050781,294.1499938964844,282.2862854003906,280.8451843261719,286.52215576171875,282.5341491699219,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.1586812337659467e-09,0.0009683099924586,-0.0047068488784134,0.0,0.0,0.0,-0.0058829695917665,60.0,-1.8873000144958496,-0.0,-6.392766493945602e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09002685546875,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.569808753440157e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004539496731013,285.0732727050781,294.1499938964844,282.2862854003906,280.8451843261719,286.52215576171875,282.5341491699219,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.1586812337659467e-09,0.0009683099924586,-0.0047068488784134,0.0,0.0,0.0,-0.0058829695917665,60.0,-1.8873000144958496,-0.0,-6.392766493945602e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.053904796019197e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0899658203125,0.0,0.0,9.534206037642434e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.041936623863876e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.53419948928058e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004522605449892,285.07342529296875,294.1499938964844,282.27264404296875,280.8551940917969,286.44952392578125,282.5204162597656,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647088591009,1.7373542604559587e-09,0.0009647071128711,-0.0036028041504323,0.0,0.0,0.0,-0.0056740990839898,60.0,-1.8904564380645752,-0.0,-6.34527665965834e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.053904796019197e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0899658203125,0.0,0.0,9.534206037642434e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.041936623863876e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.53419948928058e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004522605449892,285.07342529296875,294.1499938964844,282.27264404296875,280.8551940917969,286.44952392578125,282.5204162597656,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647088591009,1.7373542604559587e-09,0.0009647071128711,-0.0036028041504323,0.0,0.0,0.0,-0.0056740990839898,60.0,-1.8904564380645752,-0.0,-6.34527665965834e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.01876701391302e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.08990478515625,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.497197606833652e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004505053220782,285.0736389160156,294.1499938964844,282.259033203125,280.8653869628906,286.378173828125,282.5112609863281,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.299548024746855e-09,0.0009609627886675,-0.0024555642157793,0.0,0.0,0.0,-0.0054570562206208,60.0,-1.892210364341736,-0.0,-6.29611704994204e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.01876701391302e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.08990478515625,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.497197606833652e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004505053220782,285.0736389160156,294.1499938964844,282.259033203125,280.8653869628906,286.378173828125,282.5112609863281,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.299548024746855e-09,0.0009609627886675,-0.0024555642157793,0.0,0.0,0.0,-0.0054570562206208,60.0,-1.892210364341736,-0.0,-6.29611704994204e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.005025640362874e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0898742675781,0.0,0.0,9.482733730692416e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.003919745329767e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.482727182330564e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004498189373407,285.07373046875,294.1499938964844,282.2522277832031,280.8704833984375,286.3429870605469,282.50848388671875,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594993316568,1.128334314870471e-09,0.0009594981675036,-0.0020069081801921,0.0,0.0,0.0,-0.0053721759468317,60.0,-1.892868161201477,-0.0,-6.27694376476029e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,6.494399713119492e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0900573730469,0.0,0.0,6.838921399321407e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.051207699580118e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.838917033746839e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0003244082035962,285.0740051269531,294.1499938964844,282.2453918457031,280.8755187988281,286.310302734375,282.50634765625,285.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714210707694,9.98955917985711e-10,0.0008714200230315,-0.0017548494506627,0.0,0.0,0.0,-0.004860155750066,60.0,-1.831365346908569,-0.0,-3.2647978542854617e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,4.172459375695325e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0928955078125,0.0,0.0,4.393804192659445e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,3.245250991312787e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,4.3938012822764e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0002084226434817,285.0774230957031,294.1499938964844,282.23162841796875,280.8853759765625,286.27447509765625,282.4961242675781,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008524360018782,9.645666487756444e-10,0.0008524350705556,-0.0016834248090162,0.0,0.0,0.0,-0.0047392430715262,60.0,-1.1830766201019287,-0.0,-1.3476040727766758e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,4.172459375695325e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0928955078125,0.0,0.0,4.393804192659445e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,3.245250991312787e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,4.3938012822764e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0002084226434817,285.0774230957031,294.1499938964844,282.23162841796875,280.8853759765625,286.27447509765625,282.4961242675781,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008524360018782,9.645666487756444e-10,0.0008524350705556,-0.0016834248090162,0.0,0.0,0.0,-0.0047392430715262,60.0,-1.1830766201019287,-0.0,-1.3476040727766758e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.003392915474251e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.094970703125,0.0,0.0,9.481014421908184e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.002649363130331e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.481007873546332e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004497374175116,285.0799865722656,294.1499938964844,282.2176818847656,280.89471435546875,286.2389831542969,282.4908752441406,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082571391947,8.564740028305096e-10,0.0007082562660798,-0.0015434268862009,0.0,0.0,0.0,-0.0039862063713371,60.0,-1.0976293087005615,-0.0,-6.274662212035764e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.003392915474251e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.094970703125,0.0,0.0,9.481014421908184e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.002649363130331e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.481007873546332e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004497374175116,285.0799865722656,294.1499938964844,282.2176818847656,280.89471435546875,286.2389831542969,282.4908752441406,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082571391947,8.564740028305096e-10,0.0007082562660798,-0.0015434268862009,0.0,0.0,0.0,-0.0039862063713371,60.0,-1.0976293087005615,-0.0,-6.274662212035764e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,4.71489256597124e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,4.965012703905813e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,3.667144119390287e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,4.965009793522768e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0002355182659812,285.0833740234375,294.1499938964844,282.2034606933594,280.9032897949219,286.1964416503906,282.4870300292969,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005300238262861,6.54914844577803e-10,0.0005300231860019,-0.0011917585507035,0.0,0.0,0.0,-0.0029807488899677,60.0,-1.2167489528656006,-0.0,-1.720764331025748e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,4.71489256597124e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,4.965012703905813e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,3.667144119390287e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,4.965009793522768e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0002355182659812,285.0833740234375,294.1499938964844,282.2034606933594,280.9032897949219,286.1964416503906,282.4870300292969,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005300238262861,6.54914844577803e-10,0.0005300231860019,-0.0011917585507035,0.0,0.0,0.0,-0.0029807488899677,60.0,-1.2167489528656006,-0.0,-1.720764331025748e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,2.9851242288714275e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1069641113281,0.0,0.0,3.1434821721632034e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,2.321766805835068e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,3.143479989375919e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001491129078203,285.0922241210937,294.1499938964844,282.1888732910156,280.9109191894531,286.1697082519531,282.493896484375,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180741914547,3.9783012995009415e-10,0.0003180737840011,-0.0007278283592313,0.0,0.0,0.0,-0.0017916222568601,60.0,-0.90493643283844,-0.0,-6.897672211181316e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,2.9851242288714275e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1069641113281,0.0,0.0,3.1434821721632034e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,2.321766805835068e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,3.143479989375919e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001491129078203,285.0922241210937,294.1499938964844,282.1888732910156,280.9109191894531,286.1697082519531,282.493896484375,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180741914547,3.9783012995009415e-10,0.0003180737840011,-0.0007278283592313,0.0,0.0,0.0,-0.0017916222568601,60.0,-0.90493643283844,-0.0,-6.897672211181316e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,2.2411924874177203e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.109619140625,0.0,0.0,2.360085454711225e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.743152279232163e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,2.360083999519702e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001119520238717,285.0953063964844,294.1499938964844,282.1814270019531,280.9142761230469,286.1649780273437,282.4981994628906,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371188747929,2.9699584458420247e-10,0.0002371185837546,-0.0005436886567622,0.0,0.0,0.0,-0.0013358809519559,60.0,-0.689791738986969,-0.0,-3.888087185544009e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,1.641347262193449e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1112976074219,0.0,0.0,1.728419192659203e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,1.2766053259838372e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,1.728418101265561e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,8.198856812668964e-05,285.0975646972656,294.1499938964844,282.1738586425781,280.91729736328125,286.16241455078125,282.5023498535156,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748908980516,2.1874403677291101e-10,0.0001748906797729,-0.0004001911438535,0.0,0.0,0.0,-0.0009851104114204,60.0,-0.5184656381607056,-0.0,-2.085348560498801e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.2083241017535327e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.11236572265625,0.0,0.0,1.2724244697892573e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.398090696777215e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2724236512440257e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.035819387761876e-05,285.0991516113281,294.1499938964844,282.1658630371094,280.9200744628906,286.1610717773437,282.5054931640625,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287506893277,1.6103439415271478e-10,0.0001287505292566,-0.0002946116728708,0.0,0.0,0.0,-0.0007252156501635,60.0,-0.3831843137741089,-0.0,-1.1301720670431335e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.446757758269086e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.113037109375,0.0,0.0,9.947898433892988e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.347488917730516e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.947892067430075e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,4.718843410955742e-05,285.1001281738281,294.1499938964844,282.1583557128906,280.9222717285156,286.16033935546875,282.507568359375,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006578240776,1.258974036133509e-10,0.0001006576931104,-0.0002303288492839,0.0,0.0,0.0,-0.0005669766105711,60.0,-0.2903648316860199,-0.0,-6.907854843696271e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.294846116361441e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11376953125,0.0,0.0,6.628781193285249e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,4.895998699794291e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,6.628777100559091e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,3.144400761811994e-05,285.10125732421875,294.1499938964844,282.1422424316406,280.9255676269531,286.1595764160156,282.5101013183594,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.707312422804534e-05,8.389153260957015e-11,6.707303691655397e-05,-0.0001534792536403,0.0,0.0,0.0,-0.0003778036334551,60.0,-0.1779059469699859,-0.0,-3.0672409057075356e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.294846116361441e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11376953125,0.0,0.0,6.628781193285249e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,4.895998699794291e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,6.628777100559091e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,3.144400761811994e-05,285.10125732421875,294.1499938964844,282.1422424316406,280.9255676269531,286.1595764160156,282.5101013183594,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.707312422804534e-05,8.389153260957015e-11,6.707303691655397e-05,-0.0001534792536403,0.0,0.0,0.0,-0.0003778036334551,60.0,-0.1779059469699859,-0.0,-3.0672409057075356e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,4.028362127428409e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,4.2420629142725375e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,3.1331753689300967e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,4.242060185788432e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.012247205129825e-05,285.101806640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1592712402344,282.5113220214844,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292343874112703e-05,5.368631927904488e-11,4.292338417144492e-05,-9.821887215366588e-05,0.0,0.0,0.0,-0.0002417753712506,60.0,-0.1176645383238792,-0.0,-1.2561303386338096e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,4.028362127428409e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,4.2420629142725375e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,3.1331753689300967e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,4.242060185788432e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.012247205129825e-05,285.101806640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1592712402344,282.5113220214844,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292343874112703e-05,5.368631927904488e-11,4.292338417144492e-05,-9.821887215366588e-05,0.0,0.0,0.0,-0.0002417753712506,60.0,-0.1176645383238792,-0.0,-1.2561303386338096e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,1.9953856735810405e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.0,0.0,2.101238806062611e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,1.5519688076892637e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,2.101237441820558e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.967347978090402e-06,285.1018981933594,294.1499938964844,282.10791015625,280.9262084960937,286.1591491699219,282.5117492675781,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.126164145010989e-05,2.6592899757260646e-11,2.126161416526884e-05,-4.865148730459623e-05,0.0,0.0,0.0,-0.0001197606907226,60.0,-0.0694587305188179,-0.0,-3.081990565534376e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,1.9953856735810405e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.0,0.0,2.101238806062611e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,1.5519688076892637e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,2.101237441820558e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.967347978090402e-06,285.1018981933594,294.1499938964844,282.10791015625,280.9262084960937,286.1591491699219,282.5117492675781,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.126164145010989e-05,2.6592899757260646e-11,2.126161416526884e-05,-4.865148730459623e-05,0.0,0.0,0.0,-0.0001197606907226,60.0,-0.0694587305188179,-0.0,-3.081990565534376e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
