time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,1.2359523680061102e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.0,0.0,1.3015184094911092e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.61297700996511e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.3015176136832451e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,6.173828296596184e-06,285.1019287109375,294.1499938964844,282.0988464355469,280.9249572753906,286.1591491699219,282.51177978515625,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.316967700404348e-05,1.647186900766151e-11,1.3169660633138848e-05,-3.013515743077733e-05,0.0,0.0,0.0,-7.418097811751068e-05,60.0,-0.0490755215287208,-0.0,-1.1824455477260631e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,6.93642334681499e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141357421875,0.0,0.0,7.304393534468545e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,5.395003768171591e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.304388986995036e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,3.464881501713535e-06,285.1018981933594,294.1499938964844,282.08953857421875,280.9231262207031,286.1591491699219,282.5118103027344,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.391153758362634e-06,9.244415996589872e-12,7.3911442086682655e-06,-1.6912570572458208e-05,0.0,0.0,0.0,-4.163221456110477e-05,60.0,-0.0322831906378269,-0.0,-3.7243359438110516e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.318442741649051e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.11407470703125,0.0,0.0,1.388384873735049e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,1.025457052605816e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,1.388384021083766e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,6.585884193555103e-07,285.101806640625,294.1499938964844,282.0702514648437,280.9174499511719,286.1591491699219,282.5117492675781,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049307992536342e-06,1.757194758623959e-12,1.4049290939510684e-06,-3.214750677216216e-06,0.0,0.0,0.0,-7.91354977991432e-06,60.0,-0.0109967067837715,-0.0,-1.3455512745674802e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.318442741649051e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.11407470703125,0.0,0.0,1.388384873735049e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,1.025457052605816e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,1.388384021083766e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,6.585884193555103e-07,285.101806640625,294.1499938964844,282.0702514648437,280.9174499511719,286.1591491699219,282.5117492675781,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049307992536342e-06,1.757194758623959e-12,1.4049290939510684e-06,-3.214750677216216e-06,0.0,0.0,0.0,-7.91354977991432e-06,60.0,-0.0109967067837715,-0.0,-1.3455512745674802e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.8487386066468046e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,1.9468122669508148e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.437909902257672e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.94681115672779e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.234817355263658e-09,285.10174560546875,294.1499938964844,282.04998779296875,280.9089660644531,286.1591491699219,282.5117492675781,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.970828655828427e-08,2.465332252850772e-14,1.9708261689288523e-08,-4.5089826983257815e-08,0.0,0.0,0.0,-1.1100200936198237e-07,60.0,-0.0028770535718649,-0.0,-2.6456275051016345e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.8487386066468046e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,1.9468122669508148e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.437909902257672e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.94681115672779e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.234817355263658e-09,285.10174560546875,294.1499938964844,282.04998779296875,280.9089660644531,286.1591491699219,282.5117492675781,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.970828655828427e-08,2.465332252850772e-14,1.9708261689288523e-08,-4.5089826983257815e-08,0.0,0.0,0.0,-1.1100200936198237e-07,60.0,-0.0028770535718649,-0.0,-2.6456275051016345e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,282.027587890625,280.89703369140625,286.1591491699219,282.5117492675781,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-0.0006813638028688,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,282.027587890625,280.89703369140625,286.1591491699219,282.5117492675781,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-0.0006813638028688,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,282.00201416015625,280.8813171386719,286.1591491699219,282.5117492675781,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-0.0001480816717958,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,282.00201416015625,280.8813171386719,286.1591491699219,282.5117492675781,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-0.0001480816717958,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.9881286621094,280.8721008300781,286.1591491699219,282.5117492675781,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-7.723824819549918e-05,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.9735717773437,280.862060546875,286.1591491699219,282.5117492675781,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.245161471772008e-05,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.9552001953125,280.848876953125,286.1591491699219,282.5117492675781,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.299039260833524e-05,-0.0,-7.707246483015503e-37,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.94244384765625,280.8394775390625,286.1591491699219,282.5117492675781,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-1.559375596116297e-05,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.90887451171875,280.81378173828125,286.1591491699219,282.5117492675781,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-9.460381988901643e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.90887451171875,280.81378173828125,286.1591491699219,282.5117492675781,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-9.460381988901643e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.87310791015625,280.7852783203125,286.1591491699219,282.5117492675781,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501603517142408e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.715914762229659e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.87310791015625,280.7852783203125,286.1591491699219,282.5117492675781,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501603517142408e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.715914762229659e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8353576660156,280.7541198730469,286.1591491699219,282.5117492675781,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-6.93351330482983e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8353576660156,280.7541198730469,286.1591491699219,282.5117492675781,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-6.93351330482983e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8158264160156,280.7376403808594,286.1591491699219,282.5117492675781,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501602689961796e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.646616839134367e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.7958679199219,280.7206115722656,286.1591491699219,282.5117492675781,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501602689961796e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.386067070707213e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.7548522949219,280.6849365234375,286.1591491699219,282.5117492675781,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-5.9173189583816566e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.7548522949219,280.6849365234375,286.1591491699219,282.5117492675781,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-5.9173189583816566e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.7125549316406,280.6473388671875,286.1591491699219,282.5117492675781,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.101714728097566e-13,7.078696526415428e-18,6.101644254956351e-13,-2.0669165164133307e-12,0.0,0.0,0.0,0.0,60.0,-5.492337095347466e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.7125549316406,280.6473388671875,286.1591491699219,282.5117492675781,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.101714728097566e-13,7.078696526415428e-18,6.101644254956351e-13,-2.0669165164133307e-12,0.0,0.0,0.0,0.0,60.0,-5.492337095347466e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.669189453125,280.6080627441406,286.1591491699219,282.5117492675781,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-5.099827376398025e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.669189453125,280.6080627441406,286.1591491699219,282.5117492675781,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.214859135476481e-13,5.841870431927152e-18,7.214800588559167e-13,1.2960367371320225e-12,0.0,0.0,0.0,0.0,60.0,-5.099827376398025e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.6249694824219,280.5673217773437,286.1591491699219,282.5117492675781,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.734825324703706e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.6249694824219,280.5673217773437,286.1591491699219,282.5117492675781,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.734825324703706e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.6026611328125,280.5465087890625,286.1591491699219,282.5117492675781,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.562491540127667e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.5802001953125,280.525390625,286.1591491699219,282.5117492675781,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.3968525460513774e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.54949951171875,280.4963073730469,286.1591491699219,282.5117492675781,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.1813218558672816e-06,-0.0,-3.4254427069564145e-37,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.5350341796875,280.48248291015625,286.1591491699219,282.5117492675781,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-4.08440700994106e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.48974609375,280.4388427734375,286.1591491699219,282.5117492675781,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.7946185784676345e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.48974609375,280.4388427734375,286.1591491699219,282.5117492675781,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.7946185784676345e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.44451904296875,280.3946838378906,286.1591491699219,282.5117492675781,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.5257116905995645e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.44451904296875,280.3946838378906,286.1591491699219,282.5117492675781,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.5257116905995645e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.3996276855469,280.3502502441406,286.1591491699219,282.5117492675781,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.2761604416009504e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.3996276855469,280.3502502441406,286.1591491699219,282.5117492675781,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.2761604416009504e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
