time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.3773803710937,280.3280029296875,286.1591491699219,282.5117492675781,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,2.0453346048082688e-12,4.418963854790478e-18,-2.0453389416169587e-12,2.2700641279932428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.157612809445709e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.35528564453125,280.3057861328125,286.1591491699219,282.5117492675781,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-3.044302502530627e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.3117370605469,280.2615051269531,286.1591491699219,282.5117492675781,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501603517142408e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.828543983923737e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.3117370605469,280.2615051269531,286.1591491699219,282.5117492675781,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501603517142408e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.828543983923737e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2691955566406,280.2176818847656,286.1591491699219,282.5117492675781,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.628952870509238e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2691955566406,280.2176818847656,286.1591491699219,282.5117492675781,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.628952870509238e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2279052734375,280.17449951171875,286.1591491699219,282.5117492675781,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.4434348233626224e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2279052734375,280.17449951171875,286.1591491699219,282.5117492675781,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.4434348233626224e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.1880798339844,280.1322326660156,286.1591491699219,282.5117492675781,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.2709643872076413e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.1880798339844,280.1322326660156,286.1591491699219,282.5117492675781,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.2709643872076413e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.1687927246094,280.11151123046875,286.1591491699219,282.5117492675781,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.190308350691339e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.1499328613281,280.0910949707031,286.1591491699219,282.5117492675781,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-2.112407628374058e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.12225341796875,280.06072998046875,286.1591491699219,282.5117492675781,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-1.998095285671297e-06,-0.0,-1.9688546104231966e-38,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.1137390136719,280.05133056640625,286.1591491699219,282.5117492675781,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283479171289e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-1.963505610547145e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0797119140625,280.0131530761719,286.1591491699219,282.5117492675781,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501602689961796e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8251469100505344e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,-2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,-2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,-2.694175449142328e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0797119140625,280.0131530761719,286.1591491699219,282.5117492675781,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3769920453757818e-12,8.501602689961796e-18,3.3769835885988364e-12,-3.040944015694769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8251469100505344e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0480651855469,279.976806640625,286.1591491699219,282.5117492675781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.101714728097566e-13,7.078696526415428e-18,6.101644254956351e-13,-2.0669165164133307e-12,0.0,0.0,0.0,0.0,60.0,-1.6966708926702267e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0480651855469,279.976806640625,286.1591491699219,282.5117492675781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.101714728097566e-13,7.078696526415428e-18,6.101644254956351e-13,-2.0669165164133307e-12,0.0,0.0,0.0,0.0,60.0,-1.6966708926702267e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.01904296875,279.9425048828125,286.1591491699219,282.5117492675781,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0453346048082688e-12,4.418963854790478e-18,-2.0453389416169587e-12,2.2700641279932428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5768936236781883e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.694177075445588e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.01904296875,279.9425048828125,286.1591491699219,282.5117492675781,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0453346048082688e-12,4.418963854790478e-18,-2.0453389416169587e-12,2.2700641279932428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5768936236781883e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.0055847167969,279.9262084960937,286.1591491699219,282.5117492675781,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283892761596e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-1.5201701444311766e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0,285.10174560546875,294.1499938964844,280.99285888671875,279.9105224609375,286.1591491699219,282.5117492675781,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.658287202837565e-13,6.460283892761596e-18,6.658222150707216e-13,-3.8543991674570843e-13,0.0,0.0,0.0,0.0,60.0,-1.4659060525445966e-06,-0.0,-0.0,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,6.426835730266586e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,6.767773008675704e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,4.998657043842059e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,6.767768567783602e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,3.210332444325558e-09,285.10174560546875,294.1499938964844,280.96978759765625,279.88104248046875,286.1591491699219,282.5117492675781,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8543450915115045e-09,8.545853471219039e-15,6.8543362097273075e-09,-1.5681491660757274e-08,0.0,0.0,0.0,-3.8606231100857264e-08,60.0,-1.3816565115121192e-05,-0.0,-3.197216435688431e-18,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,6.426835730266586e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,6.767773008675704e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,4.998657043842059e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,6.767768567783602e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,3.210332444325558e-09,285.10174560546875,294.1499938964844,280.96978759765625,279.88104248046875,286.1591491699219,282.5117492675781,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8543450915115045e-09,8.545853471219039e-15,6.8543362097273075e-09,-1.5681491660757274e-08,0.0,0.0,0.0,-3.8606231100857264e-08,60.0,-1.3816565115121192e-05,-0.0,-3.197216435688431e-18,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.20666618311327e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.3237276547405364e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.716298547727035e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.3237263224729077e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.1022737389509984e-08,285.10174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1591491699219,282.5117492675781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.351215755425073e-08,2.9413815404600446e-14,2.3512129132541304e-08,-5.3801375798911983e-08,0.0,0.0,0.0,-1.3243698049336672e-07,60.0,-1.0292835213476792e-05,-0.0,-3.7692155515816063e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.20666618311327e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,2.3237276547405364e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.716298547727035e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.3237263224729077e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.1022737389509984e-08,285.10174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1591491699219,282.5117492675781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.351215755425073e-08,2.9413815404600446e-14,2.3512129132541304e-08,-5.3801375798911983e-08,0.0,0.0,0.0,-1.3243698049336672e-07,60.0,-1.0292835213476792e-05,-0.0,-3.7692155515816063e-17,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.3303856860602536e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,1.4009613380494557e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.0347459067361345e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.4009603432896256e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.645541361649521e-07,285.10174560546875,294.1499938964844,280.93487548828125,279.8304748535156,286.1591491699219,282.5117492675781,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4174871694194735e-06,1.772909510172616e-12,1.4174854641169077e-06,-3.243593255319865e-06,0.0,0.0,0.0,-7.984301191754639e-06,60.0,-0.0021823525894433,-0.0,-1.3700385227341516e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.3303856860602536e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1140441894531,0.0,0.0,1.4009613380494557e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.0347459067361345e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.4009603432896256e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.645541361649521e-07,285.10174560546875,294.1499938964844,280.93487548828125,279.8304748535156,286.1591491699219,282.5117492675781,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4174871694194735e-06,1.772909510172616e-12,1.4174854641169077e-06,-3.243593255319865e-06,0.0,0.0,0.0,-7.984301191754639e-06,60.0,-0.0021823525894433,-0.0,-1.3700385227341516e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.126145646907389e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139831542969,0.0,0.0,7.50417996187025e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,5.542565872929117e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.504175414396741e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,3.5596515317593003e-06,285.1016540527344,294.1499938964844,280.925537109375,279.8095397949219,286.1591491699219,282.51171875,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.592794645461254e-06,9.496712444212464e-12,7.592785095766885e-06,-1.7374306480633095e-05,0.0,0.0,0.0,-4.276806430425495e-05,60.0,-0.0126565108075737,-0.0,-3.930854773626091e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.126145646907389e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139831542969,0.0,0.0,7.50417996187025e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,5.542565872929117e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.504175414396741e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,3.5596515317593003e-06,285.1016540527344,294.1499938964844,280.925537109375,279.8095397949219,286.1591491699219,282.51171875,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.592794645461254e-06,9.496712444212464e-12,7.592785095766885e-06,-1.7374306480633095e-05,0.0,0.0,0.0,-4.276806430425495e-05,60.0,-0.0126565108075737,-0.0,-3.930854773626091e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,1.2468434533730033e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139831542969,0.0,0.0,1.3129872513673035e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.697685072751483e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.3129864555594397e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,6.228231541172136e-06,285.1016845703125,294.1499938964844,280.9229736328125,279.8001403808594,286.1591491699219,282.5117492675781,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284960914461408e-05,1.6616251777290536e-11,1.3284944543556776e-05,-3.0399454772123136e-05,0.0,0.0,0.0,-7.483045919798315e-05,60.0,-0.0243049543350934,-0.0,-1.203376460978678e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.0013851553812856e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.114013671875,0.0,0.0,2.1075566110084765e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,1.556635197630385e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,2.107555246766424e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.997317647503223e-06,285.1017150878906,294.1499938964844,280.9218444824219,279.79150390625,286.1591186523437,282.5118408203125,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.132456575054676e-05,2.6671821001800208e-11,2.1324540284695104e-05,-4.879612970398739e-05,0.0,0.0,0.0,-0.0001201152772409,60.0,-0.0412103161215782,-0.0,-3.100552106727328e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,3.7530339795921455e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,3.952128736273153e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,2.919030748671503e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,3.952126007789048e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.874715235317126e-05,285.1018371582031,294.1499938964844,280.92303466796875,279.7787170410156,286.1589660644531,282.5122375488281,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988419302972034e-05,5.001565134277186e-11,3.9988368371268734e-05,-9.150372352451086e-05,0.0,0.0,0.0,-0.0002252434496767,60.0,-0.0830780714750289,-0.0,-1.0902916069976952e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,4.129682110942667e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,4.348757556726923e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,3.2119796742335893e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,4.348754828242818e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.062858402496204e-05,285.10186767578125,294.1499938964844,280.9237060546875,279.7765197753906,286.158935546875,282.5123596191406,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400162288220599e-05,5.5035205559494926e-11,4.4001568312523887e-05,-0.000100686935184,0.0,0.0,0.0,-0.0002478486858308,60.0,-0.0924028307199478,-0.0,-1.3201124915429574e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,6.696889613522217e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1145324707031,0.0,0.0,7.052152795949951e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,5.208699349168455e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.052148248476442e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,3.345229561091401e-05,285.1025695800781,294.1499938964844,280.9309997558594,279.7645568847656,286.15838623046875,282.5137634277344,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.162305012345314,-0.0,-3.4715541552543527e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,6.696889613522217e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1145324707031,0.0,0.0,7.052152795949951e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,5.208699349168455e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.052148248476442e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,3.345229561091401e-05,285.1025695800781,294.1499938964844,280.9309997558594,279.7645568847656,286.15838623046875,282.5137634277344,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.162305012345314,-0.0,-3.4715541552543527e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.718858564156108e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153564453125,0.0,0.0,1.0234433830191849e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.559123332612216e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.0234427463728936e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,4.854763392359018e-05,285.1038513183594,294.1499938964844,280.943603515625,279.7557373046875,286.1572570800781,282.5162658691406,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035547102219,1.2952128258802986e-10,0.0001035545792547,-0.0002369591966271,0.0,0.0,0.0,-0.0005832943134009,60.0,-0.2455813288688659,-0.0,-7.311528604780904e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.718858564156108e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153564453125,0.0,0.0,1.0234433830191849e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.559123332612216e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.0234427463728936e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,4.854763392359018e-05,285.1038513183594,294.1499938964844,280.943603515625,279.7557373046875,286.1572570800781,282.5162658691406,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035547102219,1.2952128258802986e-10,0.0001035545792547,-0.0002369591966271,0.0,0.0,0.0,-0.0005832943134009,60.0,-0.2455813288688659,-0.0,-7.311528604780904e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,1.5197521861409768e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171264648437,0.0,0.0,1.6003734344849363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,1.1820312465715688e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,1.6003725249902345e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.591464964207262e-05,285.1064758300781,294.1499938964844,280.96142578125,279.75006103515625,286.1544189453125,282.5206604003906,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619295362615,2.0253390631275176e-10,0.0001619293325347,-0.0003705357958097,0.0,0.0,0.0,-0.0009121034527197,60.0,-0.3712214529514313,-0.0,-1.7878175606611535e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
