time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,1.5197521861409768e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171264648437,0.0,0.0,1.6003734344849363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,1.1820312465715688e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,1.6003725249902345e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.591464964207262e-05,285.1064758300781,294.1499938964844,280.96142578125,279.75006103515625,286.1544189453125,282.5206604003906,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619295362615,2.0253390631275176e-10,0.0001619293325347,-0.0003705357958097,0.0,0.0,0.0,-0.0009121034527197,60.0,-0.3712214529514313,-0.0,-1.7878175606611535e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.986012648558244e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1186828613281,0.0,0.0,2.0913686967105605e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,1.544678889331408e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.091367423417978e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.920528827933596e-05,285.108642578125,294.1499938964844,280.9722595214844,279.7484130859375,286.1515808105469,282.5235595703125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116091782227,2.6467097957727503e-10,0.0002116089162882,-0.0004842156777158,0.0,0.0,0.0,-0.0011919351527467,60.0,-0.468610018491745,-0.0,-3.053104657979588e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,2.626486821100116e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210327148437,0.0,0.0,2.765819226624444e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,2.0428260540938936e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,2.765817589533981e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001311982487095,285.11151123046875,294.1499938964844,280.9843444824219,279.7475891113281,286.1465148925781,282.5259704589844,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798513160087,3.5002520326621317e-10,0.0002798509667627,-0.0006403712905012,0.0,0.0,0.0,-0.0015763245755806,60.0,-0.6075533032417297,-0.0,-5.339838349271986e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.399457247927785e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.12811279296875,0.0,0.0,4.632844138541259e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,3.4218050132039934e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,4.632841228158213e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0002197616558987,285.1175537109375,294.1499938964844,281.01226806640625,279.7483825683594,286.1229858398437,282.5210266113281,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004710456705652,5.885933407334676e-10,0.0004710450593847,-0.0010763764148578,0.0,0.0,0.0,-0.0026529242750257,60.0,-1.0275750160217283,-0.0,-1.4982207474645293e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.399457247927785e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.12811279296875,0.0,0.0,4.632844138541259e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,3.4218050132039934e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,4.632841228158213e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0002197616558987,285.1175537109375,294.1499938964844,281.01226806640625,279.7483825683594,286.1229858398437,282.5210266113281,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004710456705652,5.885933407334676e-10,0.0004710450593847,-0.0010763764148578,0.0,0.0,0.0,-0.0026529242750257,60.0,-1.0275750160217283,-0.0,-1.4982207474645293e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.005755418911576e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1355285644531,0.0,0.0,9.483501344220711e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.004486542427912e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.48349552345462e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004498554044403,285.1268615722656,294.1499938964844,281.0450439453125,279.7524719238281,286.0728759765625,282.5017395019531,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007265865569934,9.039483050976571e-10,0.0007265856256708,-0.0016499077901244,0.0,0.0,0.0,-0.0040998337790369,60.0,-1.6565155982971191,-0.0,-6.277948472188656e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.005755418911576e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1355285644531,0.0,0.0,9.483501344220711e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.004486542427912e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.48349552345462e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004498554044403,285.1268615722656,294.1499938964844,281.0450439453125,279.7524719238281,286.0728759765625,282.5017395019531,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007265865569934,9.039483050976571e-10,0.0007265856256708,-0.0016499077901244,0.0,0.0,0.0,-0.0040998337790369,60.0,-1.6565155982971191,-0.0,-6.277948472188656e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.007141488837078e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1458435058594,0.0,0.0,9.484960901318118e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.005564839346334e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.484955080552028e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004499246715568,285.1418762207031,294.1499938964844,281.08258056640625,279.75994873046875,285.9937744140625,282.4766540527344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009207471157424,1.1155115720029583e-09,0.0009207459515891,-0.0020119491964578,0.0,0.0,0.0,-0.0051715783774852,60.0,-2.3666422367095947,-0.0,-6.279877595716243e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.007141488837078e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1458435058594,0.0,0.0,9.484960901318118e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.005564839346334e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.484955080552028e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004499246715568,285.1418762207031,294.1499938964844,281.08258056640625,279.75994873046875,285.9937744140625,282.4766540527344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009207471157424,1.1155115720029583e-09,0.0009207459515891,-0.0020119491964578,0.0,0.0,0.0,-0.0051715783774852,60.0,-2.3666422367095947,-0.0,-6.279877595716243e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.010044595925136e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448059082031,0.0,0.0,9.488017531111836e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.007821841398254e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.488011710345744e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004500696668401,285.140380859375,294.1499938964844,281.124755859375,279.77081298828125,285.9103698730469,282.4488525390625,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009459307766519,1.1765600715918367e-09,0.0009459296124987,-0.0021472622174769,0.0,0.0,0.0,-0.0053258067928254,60.0,-2.599123954772949,-0.0,-6.283922715510927e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.010044595925136e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448059082031,0.0,0.0,9.488017531111836e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.007821841398254e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.488011710345744e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004500696668401,285.140380859375,294.1499938964844,281.124755859375,279.77081298828125,285.9103698730469,282.4488525390625,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009459307766519,1.1765600715918367e-09,0.0009459296124987,-0.0021472622174769,0.0,0.0,0.0,-0.0053258067928254,60.0,-2.599123954772949,-0.0,-6.283922715510927e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.009007044369356e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1446533203125,0.0,0.0,9.486925409873948e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.007014937698841e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.486919589107856e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0004500178620219,285.1401672363281,294.1499938964844,281.1475524902344,279.77752685546875,285.86962890625,282.4349060058594,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790511103346,1.196905463629605e-09,0.0009790499461814,-0.0021676300093531,0.0,0.0,0.0,-0.0055015007965266,60.0,-2.607561588287353,-0.0,-6.282474629415448e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.010923531604932e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444396972656,0.0,0.0,9.488943760516122e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.008505781413987e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.48893793975003e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0004501136136241,285.1399230957031,294.1499938964844,281.1714782714844,279.7851257324219,285.8297119140625,282.42095947265625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601252386346,1.201607702228102e-09,0.0009601240162737,-0.002198918024078,0.0,0.0,0.0,-0.0054084970615804,60.0,-2.5965161323547363,-0.0,-6.285146270101907e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.02310130186379e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1440734863281,0.0,0.0,9.50176763581112e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.017977623036131e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.501761815045028e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004507219127845,285.13946533203125,294.1499938964844,281.2183532714844,279.8013916015625,285.7571105957031,282.39312744140625,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614219306968,1.3533011378186182e-09,0.0009614205919206,-0.0025964227970689,0.0,0.0,0.0,-0.0054836948402225,60.0,-2.576240301132202,-0.0,-6.302142452341286e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.025129838846624e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.0,0.0,9.503903856966645e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,7.019555050646886e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.503898036200552e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004508232523221,285.1394348144531,294.1499938964844,281.2225952148437,279.8029479980469,285.7508850097656,282.3902587890625,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616379975341,1.3785719232828342e-09,0.0009616366587579,-0.0026626433245837,0.0,0.0,0.0,-0.005496222525835,60.0,-2.574152946472168,-0.0,-6.304976807314233e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.062164463102818e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.0,0.0,9.542902262182906e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.048359839245677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.542897169012576e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004526732082013,285.1389465332031,294.1499938964844,281.2780456542969,279.8243408203125,285.67413330078125,282.3443603515625,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655832545831,1.839942642689607e-09,0.000965581391938,-0.0038716308772563,0.0,0.0,0.0,-0.0057249418459832,60.0,-2.5471439361572266,-0.0,-6.356824400199912e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.062164463102818e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.0,0.0,9.542902262182906e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.048359839245677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.542897169012576e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004526732082013,285.1389465332031,294.1499938964844,281.2780456542969,279.8243408203125,285.67413330078125,282.3443603515625,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655832545831,1.839942642689607e-09,0.000965581391938,-0.0038716308772563,0.0,0.0,0.0,-0.0057249418459832,60.0,-2.5471439361572266,-0.0,-6.356824400199912e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.09895679797046e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14324951171875,0.0,0.0,9.581646736478432e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.07697618054226e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.581640915712342e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004545110568869,285.1384582519531,294.1499938964844,281.3376770019531,279.8493347167969,285.5992736816406,282.2807922363281,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298298218406103e-09,0.0009695014450699,-0.0050727003253996,0.0,0.0,0.0,-0.0059521715156733,60.0,-2.519550323486328,-0.0,-6.408542674307682e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.09895679797046e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14324951171875,0.0,0.0,9.581646736478432e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.07697618054226e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.581640915712342e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004545110568869,285.1384582519531,294.1499938964844,281.3376770019531,279.8493347167969,285.5992736816406,282.2807922363281,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298298218406103e-09,0.0009695014450699,-0.0050727003253996,0.0,0.0,0.0,-0.0059521715156733,60.0,-2.519550323486328,-0.0,-6.408542674307682e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.141420741798356e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1428527832031,0.0,0.0,9.626363316783682e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.110003207344562e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.62635749601759e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004566322313621,285.1379699707031,294.1499938964844,281.4013977050781,279.87799072265625,285.5265808105469,282.2073974609375,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740266832523,2.82731904555078e-09,0.0009740238310769,-0.0064589139074087,0.0,0.0,0.0,-0.0062144235707819,60.0,-2.4882850646972656,-0.0,-6.468495428180179e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.141420741798356e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1428527832031,0.0,0.0,9.626363316783682e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.110003207344562e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.62635749601759e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004566322313621,285.1379699707031,294.1499938964844,281.4013977050781,279.87799072265625,285.5265808105469,282.2073974609375,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740266832523,2.82731904555078e-09,0.0009740238310769,-0.0064589139074087,0.0,0.0,0.0,-0.0062144235707819,60.0,-2.4882850646972656,-0.0,-6.468495428180179e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.143657371168956e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1426696777344,0.0,0.0,9.628718544263391e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.111742888810113e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.6287127234973e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004567439609672,285.13775634765625,294.1499938964844,281.43475341796875,279.89373779296875,285.4909973144531,282.169189453125,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742674883455,2.8551703223911318e-09,0.0009742646361701,-0.0065318904817104,0.0,0.0,0.0,-0.0062282439321279,60.0,-2.471342802047729,-0.0,-6.471659474982516e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.14865086087957e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1424560546875,0.0,0.0,9.633976878831164e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.633971785660832e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004569934098981,285.13751220703125,294.1499938964844,281.4691162109375,279.910400390625,285.4560852050781,282.1344299316406,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.9173723437025956e-09,0.0009747958392836,-0.0066948789171874,0.0,0.0,0.0,-0.0062590767629444,60.0,-2.451089859008789,-0.0,-6.478728664660593e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.153407881967723e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14208984375,0.0,0.0,9.638986375648528e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0004572310426738,285.1370544433594,294.1499938964844,281.5406494140625,279.94659423828125,285.3879089355469,282.0724792480469,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407249689102173,-0.0,-6.485463899252863e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.153407881967723e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14208984375,0.0,0.0,9.638986375648528e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0004572310426738,285.1370544433594,294.1499938964844,281.5406494140625,279.94659423828125,285.3879089355469,282.0724792480469,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407249689102173,-0.0,-6.485463899252863e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1416931152344,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004562999529298,285.1365966796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3222045898437,282.0257263183594,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3560245037078857,-0.0,-6.459074342046733e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1416931152344,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004562999529298,285.1365966796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3222045898437,282.0257263183594,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3560245037078857,-0.0,-6.459074342046733e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1413269042969,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.614867303753272e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004560872039292,285.1361389160156,294.1499938964844,281.6948547363281,280.0306701660156,285.259033203125,281.9935302734375,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301098346710205,-0.0,-6.453049650190223e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1413269042969,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.614867303753272e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004560872039292,285.1361389160156,294.1499938964844,281.6948547363281,280.0306701660156,285.259033203125,281.9935302734375,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301098346710205,-0.0,-6.453049650190223e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.14093017578125,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004576677165459,285.1356811523437,294.1499938964844,281.7773132324219,280.07867431640625,285.19830322265625,281.9695739746094,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2501471042633057,-0.0,-6.497847948594426e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.14093017578125,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004576677165459,285.1356811523437,294.1499938964844,281.7773132324219,280.07867431640625,285.19830322265625,281.9695739746094,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2501471042633057,-0.0,-6.497847948594426e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1407470703125,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.146843563532457e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.676237095845865e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004589983436744,285.1354675292969,294.1499938964844,281.81982421875,280.1042175292969,285.1687927246094,281.96002197265625,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226679563522339,-0.0,-6.535685059816387e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405639648437,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.170449680415913e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.708197467261924e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004605144204106,285.13525390625,294.1499938964844,281.8631591796875,280.1307983398437,285.13983154296875,281.95269775390625,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203972816467285,-0.0,-6.578929401257484e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.277894423576072e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14019775390625,0.0,0.0,9.770075848791748e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.216148514999077e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.770070755621418e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004634494252968,285.13482666015625,294.1499938964844,281.94732666015625,280.1838684082031,285.0865783691406,281.94732666015625,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885667823255,4.5274268778427995e-09,0.0009885622421279,-0.0109134810045361,0.0,0.0,0.0,-0.0070572444237768,60.0,-2.160962104797364,-0.0,-6.663052687372328e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.281211532652378e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14019775390625,0.0,0.0,9.77356976363808e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.218729297164828e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.773564670467748e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004636151425074,285.1347961425781,294.1499938964844,281.9523010253906,280.18707275390625,285.08355712890625,281.9474182128906,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889198699966,4.568757816514335e-09,0.000988915329799,-0.0110217686742544,0.0,0.0,0.0,-0.0070777321234345,60.0,-2.1584060192108154,-0.0,-6.667818297501071e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1398010253906,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.260955317178741e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.000466327095637,285.1343688964844,294.1499938964844,282.04461669921875,280.24761962890625,285.0293884277344,281.9573059082031,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245143430698817e-09,0.0009947000071406,-0.0127938408404588,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.1098885536193848,-0.0,-6.746051184336467e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1398010253906,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.260955317178741e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.000466327095637,285.1343688964844,294.1499938964844,282.04461669921875,280.24761962890625,285.0293884277344,281.9573059082031,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245143430698817e-09,0.0009947000071406,-0.0127938408404588,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.1098885536193848,-0.0,-6.746051184336467e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1394348144531,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.878501441562548e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004685928870458,285.1339111328125,294.1499938964844,282.1400146484375,280.3125,284.9775390625,281.9851379394531,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810248726589862e-09,0.0009995322907343,-0.0142742786556482,0.0,0.0,0.0,-0.0076931971125304,60.0,-2.056459903717041,-0.0,-6.811762887082295e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
