time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1394348144531,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.878501441562548e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004685928870458,285.1339111328125,294.1499938964844,282.1400146484375,280.3125,284.9775390625,281.9851379394531,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810248726589862e-09,0.0009995322907343,-0.0142742786556482,0.0,0.0,0.0,-0.0076931971125304,60.0,-2.056459903717041,-0.0,-6.811762887082295e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004692781949415,285.13348388671875,294.1499938964844,282.23834228515625,280.3818664550781,284.9282531738281,282.0302734375,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981144468591992e-09,0.001000995398499,-0.0147219654172658,0.0,0.0,0.0,-0.0077779269777238,60.0,-1.996525406837464,-0.0,-6.831697163534045e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004692781949415,285.13348388671875,294.1499938964844,282.23834228515625,280.3818664550781,284.9282531738281,282.0302734375,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981144468591992e-09,0.001000995398499,-0.0147219654172658,0.0,0.0,0.0,-0.0077779269777238,60.0,-1.996525406837464,-0.0,-6.831697163534045e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.391528146807104e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388854980469,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.889732609735802e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004691256908699,285.1332702636719,294.1499938964844,282.2886047363281,280.4182434082031,284.90460205078125,282.0574951171875,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.962905049324036,-0.0,-6.827256271435544e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387023925781,0.0,0.0,9.888734348351136e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.3037896072492e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.888729255180806e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004690781061071,285.133056640625,294.1499938964844,282.33953857421875,280.4557800292969,284.881591796875,282.0870666503906,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9282714128494265,-0.0,-6.825869292015342e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.387985483044758e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383361816406,0.0,0.0,9.886006591841578e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.301774894585833e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.88600222626701e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004689487395808,285.13262939453125,294.1499938964844,282.43768310546875,280.5299072265625,284.8399658203125,282.1495056152344,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000297954306,5.898913801871686e-09,0.0010002920171245,-0.0145065495744347,0.0,0.0,0.0,-0.0077371606603264,60.0,-1.8609488010406487,-0.0,-6.822101283887605e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383056640625,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.885855979518964e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004689418128691,285.13262939453125,294.1499938964844,282.4434509277344,280.53436279296875,284.8376159667969,282.1533508300781,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.856977820396424,-0.0,-6.821900200293386e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.137939453125,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.884450992103666e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004688751650974,285.1322021484375,294.1499938964844,282.54998779296875,280.6177062988281,284.7962951660156,282.2275695800781,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7838010787963867,-0.0,-6.819957576453818e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.137939453125,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.884450992103666e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004688751650974,285.1322021484375,294.1499938964844,282.54998779296875,280.6177062988281,284.7962951660156,282.2275695800781,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7838010787963867,-0.0,-6.819957576453818e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1375732421875,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004689507768489,285.1317749023437,294.1499938964844,282.6585693359375,280.70709228515625,284.7576599121094,282.30914306640625,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709364891052246,-0.0,-6.822153864050051e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1375732421875,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004689507768489,285.1317749023437,294.1499938964844,282.6585693359375,280.70709228515625,284.7576599121094,282.30914306640625,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709364891052246,-0.0,-6.822153864050051e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004691167850978,285.13134765625,294.1499938964844,282.7686462402344,280.8034362792969,284.7215576171875,282.3968811035156,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634145975112915,-0.0,-6.826982001939541e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004691167850978,285.13134765625,294.1499938964844,282.7686462402344,280.8034362792969,284.7215576171875,282.3968811035156,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634145975112915,-0.0,-6.826982001939541e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.39298770390451e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.13702392578125,0.0,0.0,9.891274385154249e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.891269291983916e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004691986250691,285.1311340332031,294.1499938964844,282.8242492675781,280.8540954589844,284.7045593261719,282.44305419921875,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961140026045086e-09,0.00100082391873,-0.0146695608273148,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.596153974533081,-0.0,-6.829362320104337e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.395882079843432e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1368408203125,0.0,0.0,9.894322283798827e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.307916530407965e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.89431791822426e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004693432128988,285.1309509277344,294.1499938964844,282.8802185058594,280.9063415527344,284.68817138671875,282.4905090332031,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191188100714e-09,0.0010011320700868,-0.0147640015929937,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5579663515090942,-0.0,-6.833570864728244e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.136474609375,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004684988234657,285.1305236816406,294.1499938964844,282.9933166503906,281.0154113769531,284.6572265625,282.5873413085937,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4796974658966064,-0.0,-6.809001007468396e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.136474609375,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004684988234657,285.1305236816406,294.1499938964844,282.9933166503906,281.0154113769531,284.6572265625,282.5873413085937,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4796974658966064,-0.0,-6.809001007468396e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361083984375,0.0,0.0,9.826532186707482e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0004661275597754,285.1300964355469,294.1499938964844,283.10791015625,281.1302490234375,284.6290283203125,282.6795654296875,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090579945827e-09,0.0009942749748006,-0.0126627078279852,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.3958439826965332,-0.0,-6.740246050185307e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361083984375,0.0,0.0,9.826532186707482e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0004661275597754,285.1300964355469,294.1499938964844,283.10791015625,281.1302490234375,284.6290283203125,282.6795654296875,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090579945827e-09,0.0009942749748006,-0.0126627078279852,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.3958439826965332,-0.0,-6.740246050185307e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.274670446757229e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1357727050781,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004632884520106,285.12969970703125,294.1499938964844,283.2240295410156,281.2504272460937,284.6033630371094,282.76470947265625,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942817294448e-09,0.0009882198646664,-0.0108074080199003,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3093175888061523,-0.0,-6.658385842683856e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.274670446757229e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1357727050781,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004632884520106,285.12969970703125,294.1499938964844,283.2240295410156,281.2504272460937,284.6033630371094,282.76470947265625,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942817294448e-09,0.0009882198646664,-0.0108074080199003,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3093175888061523,-0.0,-6.658385842683856e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1354064941406,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.000460088980617,285.1293029785156,294.1499938964844,283.34161376953125,281.37554931640625,284.5804138183594,282.83935546875,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2211896181106567,-0.0,-6.566734356283632e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1354064941406,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.000460088980617,285.1293029785156,294.1499938964844,283.34161376953125,281.37554931640625,284.5804138183594,282.83935546875,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2211896181106567,-0.0,-6.566734356283632e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.18071818887256e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1352233886719,0.0,0.0,9.667743870522828e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.667739504948258e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004585953720379,285.12908935546875,294.1499938964844,283.4009704589844,281.4398498535156,284.5699768066406,282.8722839355469,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373620165791e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1770368814468384,-0.0,-6.52416645152698e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.15593991521746e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1350402832031,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.641647193348037e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0004573576734401,285.12890625,294.1499938964844,283.460693359375,281.50518798828125,284.56011962890625,282.90283203125,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.133170485496521,-0.0,-6.488996007192327e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.000456186098745,285.1285095214844,294.1499938964844,283.5812683105469,281.6388854980469,284.54229736328125,282.96044921875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0474282503128052,-0.0,-6.455791634607523e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.000456186098745,285.1285095214844,294.1499938964844,283.5812683105469,281.6388854980469,284.54229736328125,282.96044921875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0474282503128052,-0.0,-6.455791634607523e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13433837890625,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004568580479826,285.12811279296875,294.1499938964844,283.70330810546875,281.7762145996094,284.5268859863281,283.0232849121094,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9650216102600098,-0.0,-6.47482139015665e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13433837890625,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004568580479826,285.12811279296875,294.1499938964844,283.70330810546875,281.7762145996094,284.5268859863281,283.0232849121094,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9650216102600098,-0.0,-6.47482139015665e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1340026855469,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004576771170832,285.1277160644531,294.1499938964844,283.82684326171875,281.91668701171875,284.51373291015625,283.0985717773437,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8838341236114502,-0.0,-6.498056137616004e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1340026855469,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004576771170832,285.1277160644531,294.1499938964844,283.82684326171875,281.91668701171875,284.51373291015625,283.0985717773437,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8838341236114502,-0.0,-6.498056137616004e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1336364746094,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004572278121486,285.1273193359375,294.1499938964844,283.95184326171875,282.0599365234375,284.50299072265625,283.1796264648437,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8002251982688904,-0.0,-6.48530189550911e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1336364746094,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004572278121486,285.1273193359375,294.1499938964844,283.95184326171875,282.0599365234375,284.50299072265625,283.1796264648437,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8002251982688904,-0.0,-6.48530189550911e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.155829320661724e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1334533691406,0.0,0.0,9.641534416005015e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.121207454474643e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.641530050430448e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004573521437123,285.1271057128906,294.1499938964844,284.014892578125,282.1324157714844,284.4985046386719,283.22088623046875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275740534067,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7577667832374573,-0.0,-6.48882831910669e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.129339741775766e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1332702636719,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.61363548412919e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004560289380606,285.1269226074219,294.1499938964844,284.0783386230469,282.2054138183594,284.49462890625,283.2606201171875,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7146462202072144,-0.0,-6.4513344000261e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329345703125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004543040995486,285.12652587890625,294.1499938964844,284.2062683105469,282.3526916503906,284.48858642578125,283.3287048339844,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923447219411e-09,0.0009690558072179,-0.004935456905514,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6266582012176514,-0.0,-6.402622432233329e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329345703125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004543040995486,285.12652587890625,294.1499938964844,284.2062683105469,282.3526916503906,284.48858642578125,283.3287048339844,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923447219411e-09,0.0009690558072179,-0.004935456905514,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6266582012176514,-0.0,-6.402622432233329e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.132568359375,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.000452163425507,285.1261291503906,294.1499938964844,284.335693359375,282.50128173828125,284.4848937988281,283.3819580078125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119889950123481e-09,0.0009644899982959,-0.0035363368224352,0.0,0.0,0.0,-0.0056615234352648,60.0,-0.5380710959434509,-0.0,-6.342423830574262e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
