time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.132568359375,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.000452163425507,285.1261291503906,294.1499938964844,284.335693359375,282.50128173828125,284.4848937988281,283.3819580078125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119889950123481e-09,0.0009644899982959,-0.0035363368224352,0.0,0.0,0.0,-0.0056615234352648,60.0,-0.5380710959434509,-0.0,-6.342423830574262e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322326660156,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004506547702476,285.125732421875,294.1499938964844,284.466552734375,282.6507263183594,284.4835205078125,283.41778564453125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502694770693,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4492463171482086,-0.0,-6.30016785407861e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322326660156,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004506547702476,285.125732421875,294.1499938964844,284.466552734375,282.6507263183594,284.4835205078125,283.41778564453125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502694770693,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4492463171482086,-0.0,-6.30016785407861e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318664550781,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004503659147303,285.1253356933594,294.1499938964844,284.598876953125,282.8005065917969,284.484375,283.44635009765625,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636295343426696e-09,0.0009606542880646,-0.0023614431265741,0.0,0.0,0.0,-0.0054392432793974,60.0,-0.36098313331604,-0.0,-6.292092535886695e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318664550781,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004503659147303,285.1253356933594,294.1499938964844,284.598876953125,282.8005065917969,284.484375,283.44635009765625,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636295343426696e-09,0.0009606542880646,-0.0023614431265741,0.0,0.0,0.0,-0.0054392432793974,60.0,-0.36098313331604,-0.0,-6.292092535886695e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.016026160679758e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1316833496094,0.0,0.0,9.494314144831152e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.012471178313717e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.494310506852344e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.000450368708698,285.1251525878906,294.1499938964844,284.66558837890625,282.8753662109375,284.4857788085937,283.4612731933594,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606616804376,1.264315430127283e-09,0.000960660399869,-0.0023632401134818,0.0,0.0,0.0,-0.005439584609121,60.0,-0.3168208599090576,-0.0,-6.292169274502157e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.015332034323364e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.13153076171875,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.011931302258745e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004503340751398,285.1249694824219,294.1499938964844,284.732666015625,282.9501342773437,284.4877014160156,283.4766845703125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.255664461297101e-09,0.0009605864761397,-0.0023405705578625,0.0,0.0,0.0,-0.0054352963343262,60.0,-0.272513747215271,-0.0,-6.29120009421058e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.13116455078125,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.007060048636049e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004500212089624,285.12457275390625,294.1499938964844,284.8678894042969,283.0990905761719,284.4930419921875,283.5068054199219,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776178920896996e-09,0.0009599192417226,-0.0021360535174608,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1832458972930908,-0.0,-6.282459708017997e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.13116455078125,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.007060048636049e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004500212089624,285.12457275390625,294.1499938964844,284.8678894042969,283.0990905761719,284.4930419921875,283.5068054199219,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776178920896996e-09,0.0009599192417226,-0.0021360535174608,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1832458972930908,-0.0,-6.282459708017997e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.003025479614735e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319885253906,0.0,0.0,9.480623702984305e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.002359052421525e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.480620065005496e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.000449719314929,285.1249389648437,294.1499938964844,285.00457763671875,283.2468566894531,284.4997253417969,283.5325622558594,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007362802280113,8.7895202227628e-10,0.0007362793548963,-0.0015744988340884,0.0,0.0,0.0,-0.0041372422128915,60.0,-0.0856516882777214,-0.0,-6.274031960629145e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.003025479614735e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319885253906,0.0,0.0,9.480623702984305e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.002359052421525e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.480620065005496e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.000449719314929,285.1249389648437,294.1499938964844,285.00457763671875,283.2468566894531,284.4997253417969,283.5325622558594,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007362802280113,8.7895202227628e-10,0.0007362793548963,-0.0015744988340884,0.0,0.0,0.0,-0.0041372422128915,60.0,-0.0856516882777214,-0.0,-6.274031960629145e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,4.059879938722588e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405639648437,0.0,0.0,4.275251194485463e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,3.1576870242133737e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,4.27524937549606e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0002027992159128,285.1336975097656,294.1499938964844,285.1427001953125,283.3929443359375,284.5049133300781,283.5523986816406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004288732015993,5.373375078221443e-10,0.0004288726777303,-0.0009837965480983,0.0,0.0,0.0,-0.0024162922054529,60.0,-0.007077807560563,-0.0,-1.2758394341005896e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,4.059879938722588e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405639648437,0.0,0.0,4.275251194485463e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,3.1576870242133737e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,4.27524937549606e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0002027992159128,285.1336975097656,294.1499938964844,285.1427001953125,283.3929443359375,284.5049133300781,283.5523986816406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004288732015993,5.373375078221443e-10,0.0004288726777303,-0.0009837965480983,0.0,0.0,0.0,-0.0024162922054529,60.0,-0.007077807560563,-0.0,-1.2758394341005896e-08,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,2.3724125640001148e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14703369140625,0.0,0.0,2.498265894246288e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,1.8452114090905525e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,2.498264984751586e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.000118506810395,285.1400756835937,294.1499938964844,285.2822570800781,283.5367736816406,284.5076599121094,283.56939697265625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531192149035,3.1650473908406696e-10,0.0002531189238652,-0.0005789775168523,0.0,0.0,0.0,-0.0014256977010518,60.0,0.0277945734560489,-0.0,-4.3566239504855275e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,2.3724125640001148e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14703369140625,0.0,0.0,2.498265894246288e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,1.8452114090905525e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,2.498264984751586e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.000118506810395,285.1400756835937,294.1499938964844,285.2822570800781,283.5367736816406,284.5076599121094,283.56939697265625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531192149035,3.1650473908406696e-10,0.0002531189238652,-0.0005789775168523,0.0,0.0,0.0,-0.0014256977010518,60.0,0.0277945734560489,-0.0,-4.3566239504855275e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,1.783090556273237e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1491394042969,0.0,0.0,1.8776810975396074e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,1.3868494534108322e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,1.877680369943846e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,8.906898437999189e-05,285.1424560546875,294.1499938964844,285.3525695800781,283.6076965332031,284.50830078125,283.5758972167969,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001996518112719,2.473069249386839e-10,0.0001996515638893,-0.0004505226679611,0.0,0.0,0.0,-0.0011231055250391,60.0,0.0338476374745368,-0.0,-2.461027381883696e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,1.4772165741305798e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.15057373046875,0.0,0.0,1.5555808204226196e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.1489471944514662e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,1.5555802747257985e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.378995360340923e-05,285.1444091796875,294.1499938964844,285.4232482910156,283.6778259277344,284.5083312988281,283.5804443359375,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583923585712,1.9786149108025344e-10,0.0001583921693963,-0.0003617891052272,0.0,0.0,0.0,-0.000892027223017,60.0,0.0333985760807991,-0.0,-1.689110074032385e-09,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.0635038961481769e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1524658203125,0.0,0.0,1.1199213986401446e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,8.27170424599899e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,1.1199209438927936e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,5.312417124514468e-05,285.1470642089844,294.1499938964844,285.565673828125,283.8155517578125,284.5087280273437,283.5869140625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001118349027819,1.4024670313972362e-10,0.0001118347645387,-0.0002568762865848,0.0,0.0,0.0,-0.000630160619039,60.0,0.0369829088449478,-0.0,-8.754831859469903e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.0635038961481769e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1524658203125,0.0,0.0,1.1199213986401446e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,8.27170424599899e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,1.1199209438927936e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,5.312417124514468e-05,285.1470642089844,294.1499938964844,285.565673828125,283.8155517578125,284.5087280273437,283.5869140625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001118349027819,1.4024670313972362e-10,0.0001118347645387,-0.0002568762865848,0.0,0.0,0.0,-0.000630160619039,60.0,0.0369829088449478,-0.0,-8.754831859469903e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.393619853246491e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1534118652344,0.0,0.0,7.78584126237547e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,5.750598575104959e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.785838533891365e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,3.693262624437921e-05,285.1485290527344,294.1499938964844,285.7095031738281,283.9493408203125,284.5090637207031,283.5908508300781,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878027099650353e-05,9.8534146120155e-11,7.878016913309693e-05,-0.0001802678889362,0.0,0.0,0.0,-0.0004437466268427,60.0,0.036975473165512,-0.0,-4.231397732201714e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.393619853246491e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1534118652344,0.0,0.0,7.78584126237547e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,5.750598575104959e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.785838533891365e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,3.693262624437921e-05,285.1485290527344,294.1499938964844,285.7095031738281,283.9493408203125,284.5090637207031,283.5908508300781,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878027099650353e-05,9.8534146120155e-11,7.878016913309693e-05,-0.0001802678889362,0.0,0.0,0.0,-0.0004437466268427,60.0,0.036975473165512,-0.0,-4.231397732201714e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,4.334334334998857e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,4.564265054796124e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,3.3711519336065976e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,4.56426323580672e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,2.165087789762765e-05,285.1492004394531,294.1499938964844,285.8547668457031,284.0786437988281,284.5091857910156,283.5926208496094,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.6183373342501e-05,5.7763606398086864e-11,4.6183315134840086e-05,-0.0001056782784871,0.0,0.0,0.0,-0.0002601376036182,60.0,0.0294542573392391,-0.0,-1.4541674808743466e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,4.334334334998857e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,4.564265054796124e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,3.3711519336065976e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,4.56426323580672e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,2.165087789762765e-05,285.1492004394531,294.1499938964844,285.8547668457031,284.0786437988281,284.5091857910156,283.5926208496094,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.6183373342501e-05,5.7763606398086864e-11,4.6183315134840086e-05,-0.0001056782784871,0.0,0.0,0.0,-0.0002601376036182,60.0,0.0294542573392391,-0.0,-1.4541674808743466e-10,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,2.0109375782340067e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539306640625,0.0,0.0,2.117615167662734e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,1.5640639503544662e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,2.117614485541708e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,1.0045040653494652e-05,285.1493530273437,294.1499938964844,286.00146484375,284.2028503417969,284.5092468261719,283.5931396484375,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.142719495168421e-05,2.6799893901308103e-11,2.142716766684316e-05,-4.903028093394824e-05,0.0,0.0,0.0,-0.0001206931774504,60.0,0.019237408414483,-0.0,-3.130162101738776e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,2.0109375782340067e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539306640625,0.0,0.0,2.117615167662734e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,1.5640639503544662e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,2.117614485541708e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,1.0045040653494652e-05,285.1493530273437,294.1499938964844,286.00146484375,284.2028503417969,284.5092468261719,283.5931396484375,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.142719495168421e-05,2.6799893901308103e-11,2.142716766684316e-05,-4.903028093394824e-05,0.0,0.0,0.0,-0.0001206931774504,60.0,0.019237408414483,-0.0,-3.130162101738776e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,1.2501786841312423e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539306640625,0.0,0.0,1.3164990377845245e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.723620451040915e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,1.3164985830371734e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,6.24489575784537e-06,285.1493835449219,294.1499938964844,286.0753479003906,284.2628479003906,284.5092468261719,283.5932312011719,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321157894097269e-05,1.6661332036260745e-11,1.3321140613697937e-05,-3.048176586162299e-05,0.0,0.0,0.0,-7.503420056309551e-05,60.0,0.0144138233736157,-0.0,-1.2098006624272628e-11,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.023332386779657e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539306640625,0.0,0.0,7.395910870400257e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,5.462596845973167e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.395908028229314e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,3.5082966860500164e-06,285.1493835449219,294.1499938964844,286.1495666503906,284.32135009765625,284.5092468261719,283.5932312011719,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.483685749321012e-06,9.360154144821827e-12,7.483676199626643e-06,-1.7124304577009752e-05,0.0,0.0,0.0,-4.215340595692396e-05,60.0,0.0098639195784926,-0.0,-3.818177111286625e-12,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,1.3192405390327624e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.0,1.3892244510316234e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,1.0260768590342197e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,1.3892238825974348e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,6.589872896256566e-07,285.1493225097656,294.1499938964844,286.299072265625,284.4334716796875,284.5092468261719,283.5932312011719,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057210364626371e-06,1.758199271936767e-12,1.405719331160071e-06,-3.216590584997902e-06,0.0,0.0,0.0,-7.918017217889428e-06,60.0,0.0033217801246792,-0.0,-1.347154945105858e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,1.3192405390327624e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.0,1.3892244510316234e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,1.0260768590342197e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,1.3892238825974348e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,6.589872896256566e-07,285.1493225097656,294.1499938964844,286.299072265625,284.4334716796875,284.5092468261719,283.5932312011719,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057210364626371e-06,1.758199271936767e-12,1.405719331160071e-06,-3.216590584997902e-06,0.0,0.0,0.0,-7.918017217889428e-06,60.0,0.0033217801246792,-0.0,-1.347154945105858e-13,0.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.0,0.050000000745058,-3.8983518635404835e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.050000000745058,-4.105154438605041e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.0,0.050000000745058,-3.0320541632988807e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.050000000745058,-4.1051526622482015e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.050000000745058,-1.947305605654037e-08,285.1493225097656,291.1499938964844,286.45001220703125,284.5386047363281,284.5092468261719,283.5932312011719,285.06268310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.153187660449476e-08,-5.1937207518667344e-14,-4.153182331378957e-08,9.503872888672049e-08,0.0,0.0,0.0,2.339365892112255e-07,60.0,0.0007531077135354,-0.0,-1.1763368578341106e-16,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.0,0.050000000745058,-3.8983518635404835e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.050000000745058,-4.105154438605041e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.0,0.050000000745058,-3.0320541632988807e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.050000000745058,-4.1051526622482015e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.050000000745058,-1.947305605654037e-08,285.1493225097656,291.1499938964844,286.45001220703125,284.5386047363281,284.5092468261719,283.5932312011719,285.06268310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.153187660449476e-08,-5.1937207518667344e-14,-4.153182331378957e-08,9.503872888672049e-08,0.0,0.0,0.0,2.339365892112255e-07,60.0,0.0007531077135354,-0.0,-1.1763368578341106e-16,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.6341255307197571,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.6341255307197571,0.050000000745058,0.0317652001976966,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.6341255307197571,0.050000000745058,0.2040090262889862,285.09698486328125,291.1499938964844,286.5262756347656,284.5895690917969,293.53192138671875,295.1001892089844,285.2075500488281,1.0,0.1097138077020645,0.0526829548180103,0.0526829548180103,1.0,1.0,-0.4354108273983001,4.86667086079251e-05,0.435362160205841,-0.132735013961792,0.0,0.0,0.0,10.177057266235352,60.0,1179.1533203125,-0.0,12.278923034667969,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.6313380002975464,0.050000000745058,0.0452363602817058,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.6313380002975464,0.050000000745058,0.0476360656321048,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.6313380002975464,0.050000000745058,0.0351838357746601,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6313380002975464,0.050000000745058,0.0476360656321048,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.6313380002975464,0.050000000745058,0.2259649932384491,285.7756652832031,291.1499938964844,286.6034240722656,284.6410522460937,294.6850891113281,298.0041198730469,286.4120788574219,1.0,0.1210936307907104,0.1053659096360206,0.1053659096360206,1.0,1.0,-0.4820005595684051,0.0025046302471309,0.4794959425926208,-0.1413994431495666,0.0,0.0,0.0,12.50119400024414,60.0,2401.20947265625,-0.0,16.68136978149414,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8841857910156,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.27099609375,1.0,0.1406007558107376,0.2107318192720413,0.2107318192720413,1.0,1.0,-0.4867385029792785,0.0260751824826002,0.4606633186340332,-0.1190776228904724,0.0,0.0,0.0,20.02116775512696,60.0,2348.209228515625,-0.0,23.190393447875977,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8841857910156,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.27099609375,1.0,0.1406007558107376,0.2107318192720413,0.2107318192720413,1.0,1.0,-0.4867385029792785,0.0260751824826002,0.4606633186340332,-0.1190776228904724,0.0,0.0,0.0,20.02116775512696,60.0,2348.209228515625,-0.0,23.190393447875977,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53729248046875,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.549203097820282,0.050000000745058,0.2288713753223419,288.6067810058594,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1318054199219,288.9427185058594,1.0,0.1490057408809662,0.2634147703647613,0.2634147703647613,1.0,1.0,-0.4882020056247711,0.039823543280363,0.4483784437179565,-0.105750985443592,0.0,0.0,0.0,23.69232749938965,60.0,2139.5869140625,-0.0,26.34363555908203,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900634765625,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900634765625,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900634765625,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900634765625,0.532392144203186,0.050000000745058,0.2295287549495697,289.2525329589844,291.1499938964844,286.9203186035156,284.8514404296875,294.7941589355469,298.1496276855469,289.5610046386719,1.0,0.1565672308206558,0.4107318222522735,0.4107318222522735,0.997812807559967,1.0,-0.4896045625209808,0.0993413478136062,0.3902632296085357,-0.046844482421875,0.0,0.0,0.0,27.218978881835938,60.0,1937.7996826171875,-0.0,29.375083923339844,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
