time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204420,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731994628906,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.588623046875,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934383630752563,1.0,-0.4921571612358093,0.2014984786510467,0.2906586825847626,0.0542526617646217,0.0,0.0,0.0,33.638404846191406,60.0,1356.3065185546875,-0.0,34.94020462036133,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731994628906,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.588623046875,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934383630752563,1.0,-0.4921571612358093,0.2014984786510467,0.2906586825847626,0.0542526617646217,0.0,0.0,0.0,33.638404846191406,60.0,1356.3065185546875,-0.0,34.94020462036133,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010701417922974,0.050000000745058,0.0463056899607181,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486267089844,0.5010701417922974,0.050000000745058,0.0487621203064918,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010701417922974,0.050000000745058,0.0360155366361141,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010701417922974,0.050000000745058,0.0487621203064918,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010701417922974,0.050000000745058,0.2313065081834793,290.7823486328125,291.1499938964844,287.1737976074219,285.0182800292969,293.48974609375,298.2367248535156,290.9363098144531,1.0,0.1752613335847854,0.8670243620872498,0.8670243620872498,0.9910382032394408,1.0,-0.4933966994285583,0.212904080748558,0.2804926335811615,0.0653102472424507,0.0,0.0,0.0,36.75055694580078,60.0,1040.7054443359375,-0.0,37.670745849609375,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494833946228,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.4954494833946228,0.050000000745058,0.0488543324172496,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494833946228,0.050000000745058,0.0360836423933506,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494833946228,0.050000000745058,0.0488543324172496,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494833946228,0.050000000745058,0.2317439168691635,291.0524597167969,291.1499938964844,287.2488098144531,285.0674133300781,293.4454345703125,298.2454528808594,291.1954345703125,1.0,0.1795468926429748,1.0,1.0,0.9890639185905457,1.0,-0.4943298101425171,0.2159395664930343,0.2783902287483215,0.0681077018380165,0.0,0.0,0.0,39.092506408691406,60.0,884.7223510742188,-0.0,39.73608016967773,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.4857755005359649,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0362148731946945,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.2325867414474487,291.59967041015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7250671386719,1.0,0.1875078231096267,1.0,1.0,0.9890997409820556,1.0,-0.496127724647522,0.2168108224868774,0.2793169021606445,0.0685425251722335,0.0,0.0,0.0,43.60438919067383,48.0,682.1885375976562,-0.0,43.73794555664063,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.4857755005359649,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0362148731946945,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857755005359649,0.050000000745058,0.2325867414474487,291.59967041015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7250671386719,1.0,0.1875078231096267,1.0,1.0,0.9890997409820556,1.0,-0.496127724647522,0.2168108224868774,0.2793169021606445,0.0685425251722335,0.0,0.0,0.0,43.60438919067383,48.0,682.1885375976562,-0.0,43.73794555664063,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834432005882263,0.050000000745058,0.0466049760580062,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4834432005882263,0.050000000745058,0.049077283591032,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834432005882263,0.050000000745058,0.0362483151257038,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834432005882263,0.050000000745058,0.049077283591032,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834432005882263,0.050000000745058,0.2328015118837356,292.0405578613281,290.6499938964844,287.5774230957031,285.28094482421875,293.59228515625,298.27490234375,292.1435852050781,1.0,0.1890111714601516,1.0,1.0,0.9891336560249328,1.0,-0.4965862035751343,0.2170044332742691,0.279581755399704,0.0686290711164474,0.0,0.0,0.0,44.75420379638672,48.0,551.0084838867188,-0.0,44.762298583984375,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.4834917485713959,0.050000000745058,0.0466040782630443,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.4834917485713959,0.050000000745058,0.0490763373672962,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.4834917485713959,0.050000000745058,0.0362476147711277,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.4834917485713959,0.050000000745058,0.0490763373672962,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.4834917485713959,0.050000000745058,0.2327970117330551,292.0633239746094,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1651306152344,1.0,0.1889519691467285,1.0,1.0,0.9891356229782104,1.0,-0.4965766072273254,0.2170002609491348,0.2795763313770294,0.0686273798346519,0.0,0.0,0.0,44.73014831542969,36.0,544.4485473632812,-0.0,44.740848541259766,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847041964530945,0.050000000745058,0.0465816669166088,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.4847041964530945,0.050000000745058,0.0490527413785457,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847041964530945,0.050000000745058,0.0362301878631114,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847041964530945,0.050000000745058,0.0490527413785457,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847041964530945,0.050000000745058,0.2326850742101669,292.2606506347656,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.35211181640625,1.0,0.1877604275941848,1.0,1.0,0.9891535043716432,1.0,-0.4963379204273224,0.2168978452682495,0.2794400751590729,0.068584144115448,0.0,0.0,0.0,44.13093185424805,36.0,488.41058349609375,-0.0,44.20681381225586,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872061908245086,0.050000000745058,0.0465359017252922,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.4872061908245086,0.050000000745058,0.0490045472979545,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872061908245086,0.050000000745058,0.0361945927143096,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872061908245086,0.050000000745058,0.0490045472979545,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872061908245086,0.050000000745058,0.2324564754962921,292.4379577636719,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5203552246094,1.0,0.1854811608791351,1.0,1.0,0.9872938394546508,1.0,-0.4958503246307373,0.2167159467935562,0.2791343927383423,0.0685215666890144,0.0,0.0,0.0,42.90715026855469,25.0,439.4849548339844,-0.0,43.11769104003906,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920229315757751,0.050000000745058,0.0464507043361663,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62847900390625,0.4920229315757751,0.050000000745058,0.0489148311316967,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920229315757751,0.050000000745058,0.0361283272504806,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920229315757751,0.050000000745058,0.0489148311316967,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920229315757751,0.050000000745058,0.2320308983325958,292.6431884765625,289.6499938964844,287.8714599609375,285.46954345703125,293.7395935058594,298.31134033203125,292.7154541015625,1.0,0.1812902837991714,1.0,1.0,0.9848673343658448,1.0,-0.4949425756931305,0.2163657248020172,0.2785768508911133,0.0683926939964294,0.0,0.0,0.0,40.628902435302734,25.0,384.9561767578125,-0.0,41.09564208984375,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.728271484375,0.4953362345695495,0.050000000745058,0.0463951043784618,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.728271484375,0.4953362345695495,0.050000000745058,0.0488562807440757,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.728271484375,0.4953362345695495,0.050000000745058,0.0360850840806961,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.728271484375,0.4953362345695495,0.050000000745058,0.0488562807440757,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.728271484375,0.4953362345695495,0.050000000745058,0.2317531555891037,292.74200439453125,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8096008300781,1.0,0.1785182356834411,1.0,1.0,0.9835745692253112,1.0,-0.4943501651287079,0.2161329388618469,0.2782172262668609,0.0683044120669364,0.0,0.0,0.0,39.14213180541992,25.0,359.7382507324219,-0.0,39.77993392944336,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995413720607757,0.1802922338247299,0.0463286601006984,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8727111816406,0.4995413720607757,0.050000000745058,0.04878631234169,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995413720607757,0.050000000745058,0.0360334031283855,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995413720607757,0.050000000745058,0.04878631234169,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995413720607757,0.050000000745058,0.2314212620258331,292.8851318359375,289.1499938964844,288.02752685546875,285.5686340332031,293.8180847167969,298.3322448730469,292.9461975097656,1.0,0.1754178255796432,1.0,1.0,0.9815338850021362,1.0,-0.4936420023441314,0.2158633172512054,0.277778685092926,0.0682055354118347,0.0,0.0,0.0,37.36532974243164,25.0,324.7881774902344,-0.0,38.211570739746094,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240783691406,0.7897723913192749,0.1845501065254211,0.149704247713089,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99188232421875,0.5198848247528076,0.050000000745058,0.0485133379697799,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99188232421875,0.5198848247528076,0.050000000745058,0.0358317866921424,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99188232421875,0.5198848247528076,0.050000000745058,0.0485133379697799,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99188232421875,0.5198848247528076,0.050000000745058,0.2301263809204101,293.0116271972656,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.0781555175781,1.0,0.1748652458190918,1.0,1.0,0.9798552393913268,1.0,-0.6152256727218628,0.2673638164997101,0.3478618860244751,0.0925727561116218,0.0,0.0,0.0,31.41817283630371,25.0,336.2074279785156,-0.0,46.10824966430664,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658140897750854,0.1912804245948791,0.1706064790487289,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016967773437,0.5519211888313293,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33184814453125,0.8357203602790833,0.1712322235107422,0.1189106181263923,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519211888313293,0.050000000745058,0.0482278950512409,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519211888313293,0.050000000745058,0.22877237200737,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2279968261719,293.3638000488281,1.0,0.1752843707799911,1.0,1.0,0.8825918436050415,1.0,-0.7377089262008667,0.3219068050384521,0.4158021211624145,0.1243426129221916,0.0,0.0,0.0,25.318662643432617,25.0,304.9213256835937,-0.0,54.56899642944336,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658140897750854,0.1912804245948791,0.1706064790487289,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016967773437,0.5519211888313293,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33184814453125,0.8357203602790833,0.1712322235107422,0.1189106181263923,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519211888313293,0.050000000745058,0.0482278950512409,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519211888313293,0.050000000745058,0.22877237200737,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2279968261719,293.3638000488281,1.0,0.1752843707799911,1.0,1.0,0.8825918436050415,1.0,-0.7377089262008667,0.3219068050384521,0.4158021211624145,0.1243426129221916,0.0,0.0,0.0,25.318662643432617,25.0,304.9213256835937,-0.0,54.56899642944336,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8882864117622375,0.2022926360368728,0.1796613782644271,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47882080078125,0.5572570562362671,0.050000000745058,0.0481904447078704,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530893921852112,0.1785328835248947,0.1238525882363319,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572570562362671,0.050000000745058,0.0481904447078704,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572570562362671,0.1504243016242981,0.2285947203636169,293.4917907714844,288.1499938964844,288.4488830566406,285.8321533203125,293.836669921875,298.1552124023437,293.5130310058594,1.0,0.1755090057849884,1.0,1.0,0.7906179428100586,1.0,-0.7542213201522827,0.3357349038124084,0.4184864163398742,0.1350702494382858,0.0,0.0,0.0,24.5323543548584,25.0,204.945556640625,-0.0,55.83602523803711,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.9087218642234802,0.2030110657215118,0.180175632238388,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861145019531,0.5713800191879272,0.050000000745058,0.0481006242334842,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020446777344,0.8715640306472778,0.1790441274642944,0.1241063773632049,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5713800191879272,0.050000000745058,0.0481006242334842,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864501953125,0.6000760793685913,0.151008129119873,0.2586747705936432,293.4986877441406,287.6499938964844,288.4584655761719,285.8381042480469,293.82818603515625,298.1508178710937,293.5184326171875,1.0,0.1760184913873672,1.0,1.0,0.7853283882141113,1.0,-0.7907274961471558,0.3533346056938171,0.4373928606510162,0.1422014832496643,0.0,0.0,0.0,22.572940826416016,43.0,199.86648559570312,-0.0,58.45531845092773,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8880351781845093,0.2136724293231964,0.0977204144001007,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5541381835937,0.6892882585525513,0.050000000745058,0.0476533584296703,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8880351781845093,0.1860503256320953,0.0760047659277916,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541381835937,0.6892882585525513,0.050000000745058,0.0476533584296703,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.9342043399810792,0.1541697084903717,0.5606037378311157,293.5694274902344,287.6499938964844,288.5468444824219,285.8925476074219,293.768798828125,298.0927124023437,293.5830078125,1.0,0.1840031147003173,1.0,1.0,0.7366966605186462,1.0,-0.9956274032592772,0.4518088698387146,0.5438185930252075,0.2060520499944687,0.0,0.0,0.0,13.575518608093262,43.0,155.14645385742188,-0.0,79.00975036621094,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60528564453125,0.9013340473175048,0.2236281782388687,0.1072019860148429,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5997314453125,0.6774179935455322,0.050000000745058,0.0476764664053916,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60528564453125,0.9013340473175048,0.192847341299057,0.0833793208003044,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997314453125,0.6774179935455322,0.050000000745058,0.0476764664053916,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60546875,0.9276928305625916,0.1568795442581176,0.5784461498260498,293.6058349609375,287.1499938964844,288.6352844238281,285.9467468261719,293.5563659667969,298.1914978027344,293.6055603027344,1.0,0.1918582320213318,1.0,1.0,0.6254786849021912,1.0,-1.0372997522354126,0.5084927678108215,0.5288069248199463,0.2545323967933655,0.0,0.0,0.0,14.681035041809082,63.0,66.15609741210938,-0.0,89.27033233642578,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.905846357345581,0.2347057461738586,0.1105772405862808,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4704284667969,0.9519140124320984,0.144836813211441,0.1326705515384674,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.905846357345581,0.2006649076938629,0.0860045179724693,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.673481285572052,0.139250561594963,0.047684445977211,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4734802246094,0.9081761837005616,0.1608446389436721,0.556305468082428,293.4658508300781,287.1499938964844,288.7507629394531,286.01708984375,292.61505126953125,298.2637634277344,293.4071350097656,1.0,0.2056193351745605,1.0,1.0,0.4803591668605804,1.0,-1.1199147701263428,0.6770858764648438,0.4428289532661438,0.4068940877914428,0.0,0.0,0.0,15.983424186706545,63.0,-340.3357849121094,-0.0,110.25444793701172,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9024056196212769,0.2400465458631515,0.1080026030540466,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22332763671875,0.9670672416687012,0.1452385485172271,0.1370541751384735,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9024056196212769,0.2044768184423446,0.0840020254254341,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2416381835937,0.897434651851654,0.1407701075077057,0.1119184345006942,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2330017089844,0.9024056196212769,0.1629690378904342,0.5394953489303589,293.2147827148437,286.6499938964844,288.81231689453125,286.0543212890625,291.82745361328125,298.2585754394531,293.11395263671875,1.0,0.214493378996849,1.0,1.0,0.403042733669281,1.0,-1.1760058403015137,0.8147193789482117,0.3612864911556244,0.5332601070404053,0.0,0.0,0.0,16.609622955322266,83.0,-712.4130859375,-0.0,125.7582015991211,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700561523437,0.9177340269088744,0.2519877552986145,0.1193572506308555,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.9521715641021729,0.1459090560674667,0.1383833140134811,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700561523437,0.9177340269088744,0.2127666026353836,0.0928334221243858,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86383056640625,0.9384713172912598,0.1399826407432556,0.1331418752670288,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.946880042552948,0.1667607724666595,0.6465997695922852,291.8362731933594,286.1499938964844,288.9892272949219,286.1605834960937,289.8334350585937,298.1579895019531,291.69757080078125,1.0,0.2451799660921096,1.0,1.0,0.1806067377328872,1.0,-1.3569004535675049,1.2392390966415403,0.1176613792777061,0.9209696650505066,0.0,0.0,0.0,20.169252395629883,103.0,-1663.77001953125,-0.0,188.8313751220703,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700561523437,0.9177340269088744,0.2519877552986145,0.1193572506308555,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.9521715641021729,0.1459090560674667,0.1383833140134811,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700561523437,0.9177340269088744,0.2127666026353836,0.0928334221243858,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86383056640625,0.9384713172912598,0.1399826407432556,0.1331418752670288,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.946880042552948,0.1667607724666595,0.6465997695922852,291.8362731933594,286.1499938964844,288.9892272949219,286.1605834960937,289.8334350585937,298.1579895019531,291.69757080078125,1.0,0.2451799660921096,1.0,1.0,0.1806067377328872,1.0,-1.3569004535675049,1.2392390966415403,0.1176613792777061,0.9209696650505066,0.0,0.0,0.0,20.169252395629883,103.0,-1663.77001953125,-0.0,188.8313751220703,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.9642263054847716,0.2576053738594055,0.1620344668626785,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889343261719,0.8915491700172424,0.1448251008987426,0.1378944516181945,297.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.9642263054847716,0.2156012505292892,0.1260268092155456,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69158935546875,0.8770888447761536,0.1377682983875274,0.1314466744661331,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.9354904890060424,0.1647752523422241,0.7452647089958191,290.6685485839844,286.1462097167969,289.16583251953125,286.2652893066406,289.3475341796875,298.0770568847656,290.59429931640625,1.0,0.2826862037181854,1.0,1.0,0.1083640456199646,1.0,-1.5636723041534424,1.5343552827835083,0.0293170381337404,1.1733853816986084,0.0,0.0,0.0,26.859783172607425,123.0,-1470.04296875,-0.0,289.4233703613281,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.9642263054847716,0.2576053738594055,0.1620344668626785,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889343261719,0.8915491700172424,0.1448251008987426,0.1378944516181945,297.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.9642263054847716,0.2156012505292892,0.1260268092155456,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69158935546875,0.8770888447761536,0.1377682983875274,0.1314466744661331,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.9354904890060424,0.1647752523422241,0.7452647089958191,290.6685485839844,286.1462097167969,289.16583251953125,286.2652893066406,289.3475341796875,298.0770568847656,290.59429931640625,1.0,0.2826862037181854,1.0,1.0,0.1083640456199646,1.0,-1.5636723041534424,1.5343552827835083,0.0293170381337404,1.1733853816986084,0.0,0.0,0.0,26.859783172607425,123.0,-1470.04296875,-0.0,289.4233703613281,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999755859375,0.948683738708496,0.2518913149833679,0.2294265329837799,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133728027344,0.7815964818000793,0.1431466490030288,0.1370085477828979,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10333251953125,0.8880455493927002,0.2110607922077179,0.1492218673229217,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1150817871094,0.7678585052490234,0.1355891972780227,0.1300138980150222,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.8153780102729797,0.1621346324682235,0.7364274263381958,290.1005249023437,286.1148681640625,289.2964172363281,286.341796875,289.296630859375,297.94268798828125,290.0649719238281,1.0,0.3112385869026184,1.0,1.0,0.0547784008085727,1.0,-1.6588414907455444,1.6579035520553589,0.0009380059782415,1.2784738540649414,0.0,0.0,0.0,40.83024597167969,123.0,-1102.088134765625,-0.0,375.6201171875,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9938659667969,0.8878677487373352,0.249739721417427,0.2274621576070785,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.7386002540588379,0.1424551606178283,0.1367438435554504,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961853027344,0.8379376530647278,0.2098556011915207,0.1484388262033462,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.7264673113822937,0.1347662359476089,0.1296043545007705,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.7686295509338379,0.1611707657575607,0.7338078618049622,289.99420166015625,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.89385986328125,289.9689636230469,1.0,0.3198132216930389,1.0,1.0,0.0361213497817516,1.0,-1.6515882015228271,1.6514219045639038,0.0001663006551098,1.27351713180542,0.0,0.0,0.0,49.65313720703125,111.0,-929.94482421875,-0.0,396.5191650390625,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620910644531,0.835471510887146,0.2478206902742386,0.2249672561883926,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8673400878906,0.6966230273246765,0.1412535607814788,0.1360449939966201,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.7900355458259583,0.2084060162305832,0.1473937630653381,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680419921875,0.6829350590705872,0.1333379000425338,0.1286714524030685,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86590576171875,0.7254518866539001,0.159520223736763,0.7282423377037048,289.8622436523437,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284606933594,289.84747314453125,1.0,0.3307823240756988,1.0,1.0,0.0,1.0,-1.6386933326721191,1.63869047164917,2.9274615371832624e-06,1.2634538412094116,0.0,0.0,0.0,62.28140258789063,111.0,-641.6202392578125,-0.0,424.67919921875,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860717773437,0.8105559945106506,0.2478544116020202,0.2244935035705566,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890319824219,0.6725497245788574,0.1403282731771469,0.1353945881128311,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.764457106590271,0.2078594863414764,0.1469670087099075,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.6592167019844055,0.1321958750486374,0.1278118193149566,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882385253906,0.7015606164932251,0.1582299917936325,0.7233342528343201,289.7861633300781,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.778076171875,1.0,0.3386025726795196,1.0,1.0,0.0,1.0,-1.629901885986328,1.6298996210098269,2.168993660234264e-06,1.2564499378204346,0.0,0.0,0.0,71.19923400878906,99.0,-421.7442321777344,-0.0,444.46868896484375,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.7902433276176453,0.2510522902011871,0.2268686145544052,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7418212890625,0.6518372297286987,0.1393704712390899,0.1345916390419006,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.7443252801895142,0.2085762321949005,0.1473529040813446,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6389486193656921,0.1307998299598693,0.1265963315963745,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6784908771514893,0.156738743185997,0.7168475985527039,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7428894042969,1.0,0.3470528721809387,1.0,1.0,0.0,1.0,-1.6229982376098633,1.6229960918426514,2.1514717900572577e-06,1.2509061098098757,0.0,0.0,0.0,80.8780517578125,87.0,-131.57794189453125,-0.0,467.2453002929688,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.7902433276176453,0.2510522902011871,0.2268686145544052,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7418212890625,0.6518372297286987,0.1393704712390899,0.1345916390419006,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.7443252801895142,0.2085762321949005,0.1473529040813446,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6389486193656921,0.1307998299598693,0.1265963315963745,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6784908771514893,0.156738743185997,0.7168475985527039,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7428894042969,1.0,0.3470528721809387,1.0,1.0,0.0,1.0,-1.6229982376098633,1.6229960918426514,2.1514717900572577e-06,1.2509061098098757,0.0,0.0,0.0,80.8780517578125,87.0,-131.57794189453125,-0.0,467.2453002929688,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7919535040855408,0.2564499974250793,0.2313606142997741,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.6488335132598877,0.139466792345047,0.1345104575157165,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434170842170715,0.2108486443758011,0.1487491130828857,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354553699493408,0.1304481029510498,0.1260935664176941,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6746054887771606,0.1565014272928238,0.714760422706604,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79705810546875,1.0,0.3489152789115906,1.0,1.0,0.0,1.0,-1.6268553733825684,1.6268532276153564,2.1611210740957176e-06,1.2538931369781494,0.0,0.0,0.0,82.64946746826172,75.0,32.35559844970703,-0.0,474.4273071289063,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7919535040855408,0.2564499974250793,0.2313606142997741,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.6488335132598877,0.139466792345047,0.1345104575157165,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434170842170715,0.2108486443758011,0.1487491130828857,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354553699493408,0.1304481029510498,0.1260935664176941,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6746054887771606,0.1565014272928238,0.714760422706604,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79705810546875,1.0,0.3489152789115906,1.0,1.0,0.0,1.0,-1.6268553733825684,1.6268532276153564,2.1611210740957176e-06,1.2538931369781494,0.0,0.0,0.0,82.64946746826172,75.0,32.35559844970703,-0.0,474.4273071289063,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
