time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8063687086105347,0.2630627751350403,0.2369038313627243,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.890625,0.6560235619544983,0.1403806209564209,0.1350489407777786,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535237669944763,0.2140944451093673,0.1507531404495239,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415210366249084,0.13090780377388,0.1262042075395584,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821134090423584,0.1572465747594833,0.7163726091384888,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9027099609375,1.0,0.3466788232326507,1.0,1.0,0.0,1.0,-1.6386277675628662,1.6386256217956543,2.190903842347325e-06,1.2631490230560305,0.0,0.0,0.0,79.25887298583984,63.0,124.43679809570312,-0.0,472.0021667480469,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8063687086105347,0.2630627751350403,0.2369038313627243,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.890625,0.6560235619544983,0.1403806209564209,0.1350489407777786,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535237669944763,0.2140944451093673,0.1507531404495239,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415210366249084,0.13090780377388,0.1262042075395584,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821134090423584,0.1572465747594833,0.7163726091384888,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9027099609375,1.0,0.3466788232326507,1.0,1.0,0.0,1.0,-1.6386277675628662,1.6386256217956543,2.190903842347325e-06,1.2631490230560305,0.0,0.0,0.0,79.25887298583984,63.0,124.43679809570312,-0.0,472.0021667480469,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.8211749792098999,0.2680743336677551,0.2411009818315506,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97918701171875,0.6659359931945801,0.1413690894842147,0.1357073783874511,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7658711075782776,0.2167079597711563,0.1523677557706833,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786071777344,0.6503167152404785,0.1315813809633255,0.1265661865472793,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800109863281,0.6925845146179199,0.1581890136003494,0.7192088961601257,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99285888671875,1.0,0.3436111211776733,1.0,1.0,0.0,1.0,-1.6502337455749512,1.6502314805984497,2.220537226094166e-06,1.2722911834716797,0.0,0.0,0.0,74.9500503540039,63.0,162.47940063476562,-0.0,466.8398132324219,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.829120934009552,0.2704761028289795,0.2431117743253708,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0232238769531,0.6718689203262329,0.1419021487236023,0.1360751986503601,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7730584740638733,0.2179881632328033,0.1531593054533004,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.6556707620620728,0.1319689303636551,0.126797005534172,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987618803977966,0.1587128937244415,0.7208859920501709,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3419030010700226,1.0,1.0,0.0,1.0,-1.6563297510147097,1.656327486038208,2.2362041818269063e-06,1.277094841003418,0.0,0.0,0.0,72.58160400390625,51.0,175.2799835205078,-0.0,463.793701171875,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437639474868774,0.274406224489212,0.2464012056589126,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0964050292969,0.6832099556922913,0.1428365707397461,0.1367330998182296,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.7865935564041138,0.2201092094182968,0.1544716656208038,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660799980163574,0.132670596241951,0.1272358894348144,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103297114372253,0.1596434712409973,0.7239574790000916,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111755371094,1.0,0.3388840556144714,1.0,1.0,0.0,1.0,-1.666858196258545,1.6668559312820437,2.263425812998321e-06,1.2853915691375732,0.0,0.0,0.0,68.42000579833984,51.0,191.0907745361328,-0.0,458.264892578125,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616339564323425,0.2784571051597595,0.2497917264699936,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1724853515625,0.6970668435096741,0.1438636630773544,0.1374699622392654,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029041886329651,0.2223197221755981,0.1558406949043274,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791106462478638,0.1334631145000457,0.1277520507574081,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.723268985748291,0.1606761813163757,0.7274554967880249,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876525878906,1.0,0.3355637788772583,1.0,1.0,0.0,1.0,-1.6782759428024292,1.6782735586166382,2.293178340551094e-06,1.2943885326385498,0.0,0.0,0.0,63.862491607666016,39.0,202.53033447265625,-0.0,452.0449523925781,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108422994613647,0.2868625819683075,0.2568277716636657,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.330078125,0.7316001653671265,0.1461436003446579,0.1391385942697525,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429140448570251,0.2269523739814758,0.1587134450674057,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143925428390503,0.1352681070566177,0.1289740055799484,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570417523384094,0.1629834473133087,0.7354680299758911,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282697796821594,1.0,1.0,0.0,1.0,-1.7032620906829834,1.7032597064971924,2.3591239823872456e-06,1.3140701055526731,0.0,0.0,0.0,53.8690299987793,27.0,216.2530059814453,-0.0,438.0188903808594,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108422994613647,0.2868625819683075,0.2568277716636657,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.330078125,0.7316001653671265,0.1461436003446579,0.1391385942697525,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429140448570251,0.2269523739814758,0.1587134450674057,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143925428390503,0.1352681070566177,0.1289740055799484,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570417523384094,0.1629834473133087,0.7354680299758911,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282697796821594,1.0,1.0,0.0,1.0,-1.7032620906829834,1.7032597064971924,2.3591239823872456e-06,1.3140701055526731,0.0,0.0,0.0,53.8690299987793,27.0,216.2530059814453,-0.0,438.0188903808594,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880431294441224,0.2956026494503021,0.2641465365886688,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910583496094,0.7851011157035828,0.1486589312553405,0.1410125792026519,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081764817237854,0.2317985594272613,0.1617224663496017,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645866870880127,0.1373004913330078,0.1303939223289489,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141253590583801,0.1655337959527969,0.7445058822631836,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204116821289062,1.0,1.0,0.0,1.0,-1.7304675579071045,1.7304651737213137,2.432225301163271e-06,1.3354851007461548,0.0,0.0,0.0,43.05443954467773,25.0,222.1612091064453,-0.0,422.3893737792969,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880431294441224,0.2956026494503021,0.2641465365886688,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910583496094,0.7851011157035828,0.1486589312553405,0.1410125792026519,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081764817237854,0.2317985594272613,0.1617224663496017,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645866870880127,0.1373004913330078,0.1303939223289489,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141253590583801,0.1655337959527969,0.7445058822631836,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204116821289062,1.0,1.0,0.0,1.0,-1.7304675579071045,1.7304651737213137,2.432225301163271e-06,1.3354851007461548,0.0,0.0,0.0,43.05443954467773,25.0,222.1612091064453,-0.0,422.3893737792969,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066766262054443,0.2421763688325882,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517944335937,0.823825478553772,0.1512883156538009,0.1432741731405258,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960620939731598,0.2367404252290725,0.1650036871433258,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025795221328735,0.1394387781620025,0.1321939527988433,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517080545425415,0.1682208031415939,0.7554316520690918,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143813014030456,1.0,1.0,0.0,1.0,-1.72608745098114,1.7260850667953491,2.420723603790975e-06,1.3323237895965576,0.0,0.0,0.0,37.803707122802734,43.0,222.12551879882807,-0.0,404.3839111328125,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066766262054443,0.2421763688325882,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517944335937,0.823825478553772,0.1512883156538009,0.1432741731405258,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960620939731598,0.2367404252290725,0.1650036871433258,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025795221328735,0.1394387781620025,0.1321939527988433,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517080545425415,0.1682208031415939,0.7554316520690918,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143813014030456,1.0,1.0,0.0,1.0,-1.72608745098114,1.7260850667953491,2.420723603790975e-06,1.3323237895965576,0.0,0.0,0.0,37.803707122802734,43.0,222.12551879882807,-0.0,404.3839111328125,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978260397911072,0.3202523589134216,0.2363229990005493,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8091735839844,0.8337888717651367,0.1540774703025818,0.1458369195461273,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740447998046876,0.2418223172426223,0.1684941351413726,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124838471412659,0.1417222470045089,0.1342834085226059,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622710108757019,0.1711647510528564,0.7681748270988464,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172477185726166,1.0,1.0,0.0,1.0,-1.7440690994262695,1.744066596031189,2.469231276336359e-06,1.346147894859314,0.0,0.0,0.0,37.46857833862305,61.0,220.18582153320312,-0.0,413.8323669433594,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978260397911072,0.3202523589134216,0.2363229990005493,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8091735839844,0.8337888717651367,0.1540774703025818,0.1458369195461273,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740447998046876,0.2418223172426223,0.1684941351413726,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124838471412659,0.1417222470045089,0.1342834085226059,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622710108757019,0.1711647510528564,0.7681748270988464,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172477185726166,1.0,1.0,0.0,1.0,-1.7440690994262695,1.744066596031189,2.469231276336359e-06,1.346147894859314,0.0,0.0,0.0,37.46857833862305,61.0,220.18582153320312,-0.0,413.8323669433594,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986599683761596,0.3263145387172699,0.242114320397377,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.8308663368225098,0.1555290818214416,0.1472191959619522,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709435105323792,0.2444111406803131,0.1703072339296341,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.809230387210846,0.1429148912429809,0.1354231089353561,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589449524879456,0.1727011650800705,0.7751167416572571,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214849829673767,1.0,1.0,0.0,1.0,-1.7645535469055176,1.764551043510437,2.525549916754244e-06,1.3621621131896973,0.0,0.0,0.0,38.63417816162109,61.0,219.44204711914065,-0.0,429.4396667480469,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316579759120941,0.2525062561035156,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.8236074447631836,0.1570101231336593,0.1486587673425674,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621851444244384,0.2470231056213379,0.1721581667661667,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012520670890808,0.1441343277692794,0.1366170048713684,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509352803230286,0.1742497384548187,0.7822883725166321,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.32733353972435,1.0,1.0,0.0,1.0,-1.7910199165344238,1.7910172939300537,2.5994916086347075e-06,1.3828794956207275,0.0,0.0,0.0,40.61545944213867,79.0,218.5911102294922,-0.0,451.55029296875,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388944864273071,0.2772378027439117,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.803787887096405,0.1594938039779663,0.1511391252279281,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.936398446559906,0.2513546943664551,0.1752767860889434,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804561257362366,0.1461856812238693,0.1386898458003997,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.830630362033844,0.1767806410789489,0.7943774461746216,291.0985717773437,285.6385803222656,291.2808837890625,287.3724975585937,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399320244789123,1.0,1.0,0.0,1.0,-1.844432353973389,1.844429612159729,2.7526220947038382e-06,1.4246904850006104,0.0,0.0,0.0,45.66961669921875,79.0,216.6839904785156,-0.0,501.3505554199219,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402122259140014,0.2836233377456665,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.7985309362411499,0.1600329428911209,0.1516875922679901,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295554757118224,0.2522886097431183,0.1759566962718963,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753110527992249,0.1466321349143982,0.1391507238149643,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256194591522217,0.1773176938295364,0.7969973087310791,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430594205856323,1.0,1.0,0.0,1.0,-1.8572759628295896,1.8572731018066408,2.7902099191123853e-06,1.4347378015518188,0.0,0.0,0.0,47.03411483764648,82.0,216.1712951660156,-0.0,514.2009887695312,1.0,283.3540344238281,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1147522143290752e-20,-5.573761071645376e-21,-5.573760667748593e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.9875332713127136,0.3378444314002991,0.3077145516872406,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.7670316696166992,0.1597989797592163,0.1536522656679153,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.8903692364692688,0.251812070608139,0.1782755255699157,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299499511719,0.7453859448432922,0.1461190581321716,0.1407145261764526,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.7935256361961365,0.1765773594379425,0.805382251739502,287.597412109375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3326416015625,1.0,0.3564478754997253,1.0,1.0,0.0,1.0,-1.9016273021698,1.901624321937561,2.924399268522393e-06,1.4709144830703735,0.9778136610984802,0.9778136610984802,0.0,55.288761138916016,85.0,10221.259765625,-0.0,571.824462890625,1.0,283.3096008300781,287.830078125,290.269287109375,291.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,1678.2750244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253979582339525,1.0,0.0,0.0,0.8525983691215515,0.8526004552841187,5.179341400207704e-08,4.260119438171387,4.2601094245910645,9.83537483989494e-06,0.0,0.0,-0.0,3957.835205078125,0.0,19.31272315979004,1894.6380615234373,0.0,0.0,0.2219682335853576,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.9875332713127136,0.3378444314002991,0.3077145516872406,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050476074219,0.7670316696166992,0.1597989797592163,0.1536522656679153,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.8903692364692688,0.251812070608139,0.1782755255699157,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299499511719,0.7453859448432922,0.1461190581321716,0.1407145261764526,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.7935256361961365,0.1765773594379425,0.805382251739502,287.597412109375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3326416015625,1.0,0.3564478754997253,1.0,1.0,0.0,1.0,-1.9016273021698,1.901624321937561,2.924399268522393e-06,1.4709144830703735,0.9778136610984802,0.9778136610984802,0.0,55.288761138916016,85.0,10221.259765625,-0.0,571.824462890625,1.0,283.3096008300781,287.830078125,290.269287109375,291.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,1678.2750244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253979582339525,1.0,0.0,0.0,0.8525983691215515,0.8526004552841187,5.179341400207704e-08,4.260119438171387,4.2601094245910645,9.83537483989494e-06,0.0,0.0,-0.0,3957.835205078125,0.0,19.31272315979004,1894.6380615234373,0.0,0.0,0.2219682335853576,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864929676055908,0.3193734884262085,0.2918961644172668,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.6959163546562195,0.1508525907993316,0.1469644010066986,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071306347846985,0.2378720343112945,0.1699769794940948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6735885739326477,0.1371946930885315,0.1340821981430053,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.718469500541687,0.1653538793325424,0.7649527788162231,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7085876464844,1.0,0.3619350492954254,1.0,1.0,0.0,1.0,-1.8099067211151123,1.8099039793014529,2.654733179952018e-06,1.3989317417144775,0.9644055366516112,0.9644055366516112,0.0,73.66053009033203,73.0,11610.28515625,-0.0,565.1397094726562,1.0,283.2015380859375,285.3509826660156,291.76727294921875,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,4516.7216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957564294338226,1.0,0.0,0.0,1.3800424337387085,1.380045771598816,1.2708805741112888e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.912109375,0.0,81.08690643310547,1895.4364013671875,0.0,107.70503997802734,0.3506128191947937,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864929676055908,0.3193734884262085,0.2918961644172668,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.6959163546562195,0.1508525907993316,0.1469644010066986,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071306347846985,0.2378720343112945,0.1699769794940948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6735885739326477,0.1371946930885315,0.1340821981430053,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.718469500541687,0.1653538793325424,0.7649527788162231,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7085876464844,1.0,0.3619350492954254,1.0,1.0,0.0,1.0,-1.8099067211151123,1.8099039793014529,2.654733179952018e-06,1.3989317417144775,0.9644055366516112,0.9644055366516112,0.0,73.66053009033203,73.0,11610.28515625,-0.0,565.1397094726562,1.0,283.2015380859375,285.3509826660156,291.76727294921875,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,4516.7216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957564294338226,1.0,0.0,0.0,1.3800424337387085,1.380045771598816,1.2708805741112888e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.912109375,0.0,81.08690643310547,1895.4364013671875,0.0,107.70503997802734,0.3506128191947937,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543855547904968,0.3117439150810241,0.2832581996917724,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.6652821898460388,0.1440200209617614,0.1401999443769455,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.774094820022583,0.2287773787975311,0.162956491112709,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437166333198547,0.1301056891679763,0.1271115839481353,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849618554115295,0.1562521457672119,0.7223343253135681,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.29669189453125,1.0,0.3576981723308563,1.0,1.0,0.0,1.0,-1.7234184741973877,1.723416090011597,2.414045411569532e-06,1.330647587776184,0.9577794075012208,0.9577794075012208,0.0,80.65752410888672,61.0,12286.4775390625,-0.0,528.578125,1.0,283.16021728515625,284.8102111816406,291.5140686035156,292.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,7994.8447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982244074344635,1.0,0.0,0.0,1.826962947845459,1.826968789100647,2.2271676414220565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.05419921875,0.0,188.4271850585937,1895.4371337890625,0.0,501.50579833984375,0.4596439898014068,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543855547904968,0.3117439150810241,0.2832581996917724,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.6652821898460388,0.1440200209617614,0.1401999443769455,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.774094820022583,0.2287773787975311,0.162956491112709,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437166333198547,0.1301056891679763,0.1271115839481353,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849618554115295,0.1562521457672119,0.7223343253135681,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.29669189453125,1.0,0.3576981723308563,1.0,1.0,0.0,1.0,-1.7234184741973877,1.723416090011597,2.414045411569532e-06,1.330647587776184,0.9577794075012208,0.9577794075012208,0.0,80.65752410888672,61.0,12286.4775390625,-0.0,528.578125,1.0,283.16021728515625,284.8102111816406,291.5140686035156,292.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,7994.8447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982244074344635,1.0,0.0,0.0,1.826962947845459,1.826968789100647,2.2271676414220565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.05419921875,0.0,188.4271850585937,1895.4371337890625,0.0,501.50579833984375,0.4596439898014068,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513220548629761,0.3101474046707153,0.2813116610050201,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977233886719,0.6600401997566223,0.1415367126464843,0.1375961601734161,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691769599914551,0.2258040457963943,0.1605736315250396,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6383864879608154,0.1274909228086471,0.1243814378976821,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.67821204662323,0.15282042324543,0.7054369449615479,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771545410156,1.0,0.3536649346351623,1.0,1.0,0.0,1.0,-1.691519260406494,1.6915168762207031,2.328699792997213e-06,1.30540132522583,0.954237461090088,0.954237461090088,0.0,80.47400665283203,61.0,12498.5712890625,-0.0,507.7420654296875,1.0,283.15386962890625,284.6567687988281,291.2354736328125,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,9899.4892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489441156387329,1.0,0.0,0.0,2.025967121124268,2.02597451210022,2.738786690770212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.90478515625,0.0,257.2346496582031,1895.4371337890625,0.0,682.2081909179688,0.505409836769104,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.852985143661499,0.3093409240245819,0.2801964282989502,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.6587058305740356,0.1395240426063537,0.1354231387376785,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687427401542664,0.2235212177038192,0.1587083488702774,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366379261016846,0.1253479868173599,0.1220842003822326,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757037043571472,0.1499805599451065,0.6911486387252808,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937805175781,1.0,0.3488020300865173,1.0,1.0,0.0,1.0,-1.6654117107391355,1.6654094457626345,2.260237806694932e-06,1.2847203016281128,0.9499835968017578,0.9499835968017578,0.0,78.71172332763672,49.0,12628.09375,-0.0,486.5738220214844,1.0,283.1513366699219,284.5502319335937,290.9762268066406,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,11605.3818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718033313751221,1.0,0.0,0.0,2.18662977218628,2.186638116836548,3.190390884810768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.189697265625,0.0,323.74322509765625,1895.4371337890625,0.0,783.64990234375,0.5473213195800781,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8650394082069397,0.3091338574886322,0.2794419527053833,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.6637234091758728,0.1367508769035339,0.1323024630546569,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7764354348182678,0.2205561399459839,0.156206876039505,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6402124166488647,0.1223354339599609,0.1187366098165512,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6792450547218323,0.1459423452615738,0.6702917814254761,284.99468994140625,285.55487060546875,291.98974609375,287.6445617675781,291.9851379394531,297.2108459472656,284.9879455566406,1.0,0.338424801826477,1.0,1.0,0.0,1.0,-1.6286871433258057,1.6286848783493042,2.1660507627530023e-06,1.2556002140045166,0.942534863948822,0.942534863948822,0.0,72.7610855102539,49.0,12854.154296875,-0.0,448.0960693359375,1.0,283.150146484375,284.416015625,290.66583251953125,291.6837158203125,293.1499938964844,293.1499938964844,283.1499938964844,14736.3271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691418051719666,1.0,0.0,0.0,2.446305274963379,2.44631576538086,3.993141035607551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.18994140625,0.0,454.3797607421875,1895.4371337890625,0.0,771.1240234375,0.6077347993850708,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666521310806274,0.3091725409030914,0.2794293761253357,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.6645994782447815,0.1365435719490051,0.1320612281560897,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.777608335018158,0.2203424274921417,0.1560211032629013,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.64091557264328,0.1221061646938324,0.1184745728969574,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6800159215927124,0.1456320732831955,0.6686584949493408,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374049365520477,1.0,1.0,0.0,1.0,-1.6258832216262815,1.6258810758590698,2.1589612515526824e-06,1.2533754110336304,0.9412791728973388,0.9412791728973388,0.0,72.09203338623047,37.0,12869.6220703125,-0.0,444.6258544921875,1.0,283.1501159667969,284.40740966796875,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672397613525391,1.0,0.0,0.0,2.464995145797729,2.465005874633789,4.054389819430071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.25146484375,0.0,464.9700927734375,1895.4371337890625,0.0,762.2911376953125,0.615263044834137,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795364499092102,0.3096009492874145,0.2795151174068451,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.6721493601799011,0.1353107243776321,0.130598559975624,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873193025588989,0.2190900295972824,0.1549140661954879,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471540331840515,0.1207266822457313,0.1168728321790695,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869259476661682,0.1437522917985916,0.6586667895317078,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.93768310546875,1.0,0.3303671181201935,1.0,1.0,0.0,1.0,-1.6089786291122437,1.6089764833450315,2.116524456141633e-06,1.2399581670761108,0.9363610148429872,0.9363610148429872,0.0,67.25471496582031,37.0,12985.0673828125,-0.0,421.7313537597656,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16806.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517303347587585,1.0,0.0,0.0,2.5975136756896973,2.5975255966186523,4.502037143083726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.877685546875,0.0,544.9767456054688,1895.4371337890625,0.0,693.84814453125,0.6448961496353149,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.892289400100708,0.3101094663143158,0.2797462940216064,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190673828125,0.6801910996437073,0.1344994455575943,0.1296026408672332,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972407937049866,0.2182816118001938,0.1541755497455597,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540233492851257,0.1198007315397262,0.1157679632306099,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944867372512817,0.1424736231565475,0.6517568230628967,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246054053306579,1.0,1.0,0.0,1.0,-1.597549319267273,1.5975472927093506,2.0881291220575804e-06,1.2308820486068726,0.9320048689842224,0.9320048689842224,0.0,63.10420227050781,25.0,13046.55078125,-0.0,404.10687255859375,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384498238563538,1.0,0.0,0.0,2.675037384033203,2.6750500202178955,4.774776698468486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.0244140625,0.0,595.975341796875,1895.4371337890625,0.0,640.079345703125,0.6667113900184631,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337486624717712,0.3116629421710968,0.2806526124477386,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.7061174511909485,0.1330350339412689,0.1277134865522384,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266623616218567,0.2168436348438263,0.1527970284223556,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774224042892456,0.1180792450904846,0.1136339530348777,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185899615287781,0.1400380432605743,0.6383058428764343,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109372854232788,1.0,1.0,0.0,1.0,-1.5760002136230469,1.5759981870651243,2.035240640907432e-06,1.213759183883667,0.9224517345428468,0.9224517345428468,0.0,52.954776763916016,25.0,13178.6904296875,-0.0,365.2773742675781,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.94140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142099261283875,1.0,0.0,0.0,2.8313777446746826,2.8313920497894287,5.349201614990307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.171142578125,0.0,708.9760131835938,1895.4371337890625,0.0,552.4903564453125,0.7052465677261353,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337486624717712,0.3116629421710968,0.2806526124477386,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.7061174511909485,0.1330350339412689,0.1277134865522384,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266623616218567,0.2168436348438263,0.1527970284223556,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774224042892456,0.1180792450904846,0.1136339530348777,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185899615287781,0.1400380432605743,0.6383058428764343,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109372854232788,1.0,1.0,0.0,1.0,-1.5760002136230469,1.5759981870651243,2.035240640907432e-06,1.213759183883667,0.9224517345428468,0.9224517345428468,0.0,52.954776763916016,25.0,13178.6904296875,-0.0,365.2773742675781,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.94140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142099261283875,1.0,0.0,0.0,2.8313777446746826,2.8313920497894287,5.349201614990307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.171142578125,0.0,708.9760131835938,1895.4371337890625,0.0,552.4903564453125,0.7052465677261353,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728084206581116,0.3135775625705719,0.2820327579975128,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521423339844,0.7290040850639343,0.1319297701120376,0.1263169795274734,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539410829544067,0.2157595604658126,0.1517843157052993,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006816864013672,0.1167241632938385,0.1119989529252052,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739520788192749,0.1380397677421569,0.6276040077209473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010141253471374,1.0,1.0,0.0,1.0,-1.5599507093429563,1.5599486827850342,1.9963845261372626e-06,1.2009828090667725,0.9128338098526,0.9128338098526,0.0,45.59632873535156,25.0,13290.23046875,-0.0,337.5384826660156,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035153031349182,1.0,0.0,0.0,2.947352647781372,2.9473681449890137,5.796389359602472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.252197265625,0.0,802.5132446289062,1895.4371337890625,0.0,517.823486328125,0.7341054677963257,1.0,0.0,3.0,1.0,0.0
