time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728084206581116,0.3135775625705719,0.2820327579975128,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521423339844,0.7290040850639343,0.1319297701120376,0.1263169795274734,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539410829544067,0.2157595604658126,0.1517843157052993,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006816864013672,0.1167241632938385,0.1119989529252052,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739520788192749,0.1380397677421569,0.6276040077209473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010141253471374,1.0,1.0,0.0,1.0,-1.5599507093429563,1.5599486827850342,1.9963845261372626e-06,1.2009828090667725,0.9128338098526,0.9128338098526,0.0,45.59632873535156,25.0,13290.23046875,-0.0,337.5384826660156,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035153031349182,1.0,0.0,0.0,2.947352647781372,2.9473681449890137,5.796389359602472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.252197265625,0.0,802.5132446289062,1895.4371337890625,0.0,517.823486328125,0.7341054677963257,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878051280975342,0.3146193623542785,0.2828418612480163,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.7390574812889099,0.1314636915922165,0.1257457435131073,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670166730880737,0.2152968198060989,0.1513674259185791,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112351655960083,0.1161363646388053,0.1113113909959793,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492409944534302,0.1371444165706634,0.6229467988014221,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970278561115265,1.0,1.0,0.0,1.0,-1.5533182621002195,1.5533162355422974,1.9804663224931573e-06,1.1957021951675415,0.908211886882782,0.908211886882782,0.0,42.7872314453125,25.0,13348.19921875,-0.0,326.8460388183594,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027436017990112,1.0,0.0,0.0,3.00144624710083,3.001462459564209,6.011107416270534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.572021484375,0.0,849.1568603515625,1895.4371337890625,0.0,515.4100341796875,0.7448724508285522,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157127201557159,0.2833181917667389,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.7485050559043884,0.1310389637947082,0.1252370178699493,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793557286262512,0.2148695439100265,0.1509924530982971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202597856521606,0.1155922412872314,0.1106885224580764,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583706974983215,0.1362978816032409,0.6186254620552063,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935571074485779,1.0,1.0,0.0,1.0,-1.5469452142715454,1.546943187713623,1.9652736682473915e-06,1.1906518936157229,0.9033138155937196,0.9033138155937196,0.0,40.44607925415039,25.0,13385.5087890625,-0.0,317.5856628417969,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039967894554138,1.0,0.0,0.0,3.0338730812072754,3.0338897705078125,6.141693802419468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.035888671875,0.0,878.5470581054688,1895.4371337890625,0.0,519.335205078125,0.7559205889701843,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199499547481537,0.2718537747859955,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.7575035691261292,0.1302562355995178,0.1243972703814506,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913195729255676,0.214058980345726,0.1503599137067794,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279386520385742,0.1145780533552169,0.1096271872520446,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662553191184998,0.1347128897905349,0.6109660863876343,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872751951217651,1.0,1.0,0.0,1.0,-1.5207360982894895,1.520734190940857,1.9036373259950776e-06,1.169933557510376,0.8938565254211426,0.8938565254211426,0.0,37.9471321105957,25.0,13368.0322265625,-0.0,298.7997131347656,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092685222625732,1.0,0.0,0.0,3.099132776260376,3.0991501808166504,6.408754984477127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.400146484375,0.0,940.1867065429688,1895.4371337890625,0.0,536.1864624023438,0.766668438911438,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199499547481537,0.2718537747859955,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.7575035691261292,0.1302562355995178,0.1243972703814506,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913195729255676,0.214058980345726,0.1503599137067794,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279386520385742,0.1145780533552169,0.1096271872520446,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662553191184998,0.1347128897905349,0.6109660863876343,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872751951217651,1.0,1.0,0.0,1.0,-1.5207360982894895,1.520734190940857,1.9036373259950776e-06,1.169933557510376,0.8938565254211426,0.8938565254211426,0.0,37.9471321105957,25.0,13368.0322265625,-0.0,298.7997131347656,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092685222625732,1.0,0.0,0.0,3.099132776260376,3.0991501808166504,6.408754984477127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.400146484375,0.0,940.1867065429688,1895.4371337890625,0.0,536.1864624023438,0.766668438911438,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263216018676758,0.2617514431476593,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226623535156,0.7654933929443359,0.1295782625675201,0.1236673668026924,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017555713653564,0.2133351117372512,0.1497915238142013,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344828248023987,0.1136761158704757,0.1086838021874427,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731326818466187,0.1333347260951995,0.6042433977127075,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819626927375793,1.0,1.0,0.0,1.0,-1.4980071783065796,1.4980052709579468,1.8509718984205392e-06,1.1517438888549805,0.8847739696502686,0.8847739696502686,0.0,35.92961120605469,28.0,13298.177734375,-0.0,283.2931213378906,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132673978805542,1.0,0.0,0.0,3.089320659637451,3.0893380641937256,6.368238132381521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.161376953125,0.0,935.1133422851562,1895.4371337890625,0.0,549.3419189453125,0.7644171714782715,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263216018676758,0.2617514431476593,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226623535156,0.7654933929443359,0.1295782625675201,0.1236673668026924,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017555713653564,0.2133351117372512,0.1497915238142013,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344828248023987,0.1136761158704757,0.1086838021874427,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731326818466187,0.1333347260951995,0.6042433977127075,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819626927375793,1.0,1.0,0.0,1.0,-1.4980071783065796,1.4980052709579468,1.8509718984205392e-06,1.1517438888549805,0.8847739696502686,0.8847739696502686,0.0,35.92961120605469,28.0,13298.177734375,-0.0,283.2931213378906,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132673978805542,1.0,0.0,0.0,3.089320659637451,3.0893380641937256,6.368238132381521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.161376953125,0.0,935.1133422851562,1895.4371337890625,0.0,549.3419189453125,0.7644171714782715,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331093788146972,0.2561354339122772,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328857421875,0.7696516513824463,0.1290117055177688,0.1230722740292549,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907434344291687,0.2127197682857513,0.1493192166090011,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375807762145996,0.1128899678587913,0.1078798472881317,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761706113815308,0.1321489810943603,0.5985684990882874,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786824703216553,1.0,1.0,0.0,1.0,-1.4822009801864624,1.4821991920471191,1.814850634218601e-06,1.1390377283096311,0.8762739896774292,0.8762739896774292,0.0,34.798973083496094,31.0,13244.4873046875,-0.0,273.4683532714844,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142116546630859,1.0,0.0,0.0,3.0451369285583496,3.045153856277466,6.187382268763031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.7880859375,0.0,899.2535400390625,1895.4371337890625,0.0,552.4960327148438,0.7539049983024597,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331093788146972,0.2561354339122772,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328857421875,0.7696516513824463,0.1290117055177688,0.1230722740292549,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907434344291687,0.2127197682857513,0.1493192166090011,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375807762145996,0.1128899678587913,0.1078798472881317,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761706113815308,0.1321489810943603,0.5985684990882874,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786824703216553,1.0,1.0,0.0,1.0,-1.4822009801864624,1.4821991920471191,1.814850634218601e-06,1.1390377283096311,0.8762739896774292,0.8762739896774292,0.0,34.798973083496094,31.0,13244.4873046875,-0.0,273.4683532714844,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142116546630859,1.0,0.0,0.0,3.0451369285583496,3.045153856277466,6.187382268763031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.7880859375,0.0,899.2535400390625,1895.4371337890625,0.0,552.4960327148438,0.7539049983024597,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393142521381378,0.2546346485614776,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524169921875,0.7701013088226318,0.1285447776317596,0.1225993260741233,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084294438362122,0.2122010290622711,0.1489352881908416,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374169826507568,0.1122075766324997,0.107201911509037,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754694819450378,0.1310872286558151,0.5936486721038818,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770479321479797,1.0,1.0,0.0,1.0,-1.4726475477218628,1.4726457595825195,1.79316350568115e-06,1.1312819719314575,0.8685200810432434,0.8685200810432434,0.0,34.40452194213867,34.0,13214.2724609375,-0.0,268.3454284667969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131368637084961,1.0,0.0,0.0,2.9810597896575928,2.981076002120972,5.929726398790081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.967041015625,0.0,847.05322265625,1895.4371337890625,0.0,548.9072875976562,0.7385724186897278,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393142521381378,0.2546346485614776,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524169921875,0.7701013088226318,0.1285447776317596,0.1225993260741233,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084294438362122,0.2122010290622711,0.1489352881908416,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374169826507568,0.1122075766324997,0.107201911509037,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754694819450378,0.1310872286558151,0.5936486721038818,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770479321479797,1.0,1.0,0.0,1.0,-1.4726475477218628,1.4726457595825195,1.79316350568115e-06,1.1312819719314575,0.8685200810432434,0.8685200810432434,0.0,34.40452194213867,34.0,13214.2724609375,-0.0,268.3454284667969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131368637084961,1.0,0.0,0.0,2.9810597896575928,2.981076002120972,5.929726398790081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.967041015625,0.0,847.05322265625,1895.4371337890625,0.0,548.9072875976562,0.7385724186897278,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.342115581035614,0.2552182078361511,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.7691249847412109,0.1283441632986068,0.1224025413393974,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073482155799866,0.2119714915752411,0.1487707644701004,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362860441207886,0.1119011268019676,0.1069043353199958,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738908529281616,0.1305834203958511,0.5913692116737366,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767581045627594,1.0,1.0,0.0,1.0,-1.46981942653656,1.4698176383972168,1.7867314454633745e-06,1.1289430856704712,0.8650776147842407,0.8650776147842407,0.0,34.43489074707031,34.0,13199.001953125,-0.0,267.20831298828125,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123391151428223,1.0,0.0,0.0,2.936584234237671,2.9366002082824707,5.754111498390557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.3544921875,0.0,811.3302612304688,1895.4371337890625,0.0,546.2589111328125,0.7306532859802246,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447012901306152,0.2565917074680328,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.7674456238746643,0.1281640827655792,0.1222306191921234,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053632020950316,0.2117596715688705,0.1486231088638305,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345431447029114,0.1116166040301323,0.1066328734159469,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715851068496704,0.1300908476114273,0.5891740918159485,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767794728279114,1.0,1.0,0.0,1.0,-1.4681222438812256,1.4681204557418823,1.782836420716194e-06,1.1274983882904053,0.8616324663162231,0.8616324663162231,0.0,34.60097122192383,37.0,13204.0146484375,-0.0,266.8972473144531,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511624813079834,1.0,0.0,0.0,2.906179666519165,2.9061954021453857,5.635575348605926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.245361328125,0.0,787.7742919921875,1895.4371337890625,0.0,543.8985595703125,0.7205786108970642,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492354154586792,0.2613633871078491,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7623209953308105,0.1278586387634277,0.1219523176550865,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992524743080139,0.2113796323537826,0.1483686864376068,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729508101940155,0.1111069247126579,0.106159783899784,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651335000991821,0.129123717546463,0.5849449634552002,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776291370391845,1.0,1.0,0.0,1.0,-1.467564344406128,1.467562556266785,1.7813824797485722e-06,1.1268543004989624,0.8557060956954956,0.8557060956954956,0.0,35.29680252075195,40.0,13233.904296875,-0.0,268.3969116210937,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107499957084656,1.0,0.0,0.0,2.826084852218628,2.826099872589112,5.329221721694921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9248046875,0.0,726.8981323242188,1895.4371337890625,0.0,541.0222778320312,0.7012465000152588,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492354154586792,0.2613633871078491,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7623209953308105,0.1278586387634277,0.1219523176550865,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992524743080139,0.2113796323537826,0.1483686864376068,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729508101940155,0.1111069247126579,0.106159783899784,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651335000991821,0.129123717546463,0.5849449634552002,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776291370391845,1.0,1.0,0.0,1.0,-1.467564344406128,1.467562556266785,1.7813824797485722e-06,1.1268543004989624,0.8557060956954956,0.8557060956954956,0.0,35.29680252075195,40.0,13233.904296875,-0.0,268.3969116210937,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107499957084656,1.0,0.0,0.0,2.826084852218628,2.826099872589112,5.329221721694921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9248046875,0.0,726.8981323242188,1895.4371337890625,0.0,541.0222778320312,0.7012465000152588,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517045974731445,0.2656122148036957,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.7580556869506836,0.1276978701353073,0.1218160316348075,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940569758415222,0.2111621350049972,0.1482305079698562,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253850102424622,0.1108189299702644,0.10590211302042,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599735856056213,0.1285100728273391,0.5823096036911011,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.93475341796875,1.0,0.2786628603935241,1.0,1.0,0.0,1.0,-1.4688615798950195,1.4688597917556765,1.7841454109657209e-06,1.1277532577514648,0.8525755405426025,0.8525755405426025,0.0,35.97278594970703,40.0,13257.7236328125,-0.0,270.6434326171875,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107995271682739,1.0,0.0,0.0,2.767445802688598,2.7674601078033447,5.110361485094472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.34423828125,0.0,683.954345703125,1895.4371337890625,0.0,541.1846923828125,0.6898688673973083,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529524207115173,0.2683459520339966,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.7554070949554443,0.1276182681322097,0.1217528209090232,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907850384712219,0.211047425866127,0.1481607556343078,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228112816810608,0.1106689870357513,0.1057717278599739,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568108439445496,0.1281653344631195,0.580844521522522,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793896794319153,1.0,1.0,0.0,1.0,-1.4700679779052734,1.4700661897659302,1.7867661199488791e-06,1.128636360168457,0.8508102893829346,0.8508102893829346,0.0,36.42412567138672,43.0,13281.787109375,-0.0,272.2924194335937,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511062502861023,1.0,0.0,0.0,2.744285345077514,2.7442994117736816,5.025183327234117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.439697265625,0.0,667.560791015625,1895.4371337890625,0.0,542.0478515625,0.6814053654670715,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559150397777557,0.27706378698349,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.7474239468574524,0.1274358928203582,0.1216221824288368,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807560205459595,0.210756242275238,0.1479915678501129,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148207426071167,0.1102954372763633,0.1054587364196777,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473784685134888,0.1272076815366745,0.576812744140625,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818827033042907,1.0,1.0,0.0,1.0,-1.4749566316604614,1.4749548435211182,1.797532377167954e-06,1.132331132888794,0.8470239639282227,0.8470239639282227,0.0,37.91710662841797,46.0,13339.26171875,-0.0,278.1576538085937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123504996299744,1.0,0.0,0.0,2.6629180908203125,2.662931442260742,4.731610658836871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6220703125,0.0,611.3854370117188,1895.4371337890625,0.0,546.2965698242188,0.6615567803382874,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559150397777557,0.27706378698349,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.7474239468574524,0.1274358928203582,0.1216221824288368,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807560205459595,0.210756242275238,0.1479915678501129,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148207426071167,0.1102954372763633,0.1054587364196777,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473784685134888,0.1272076815366745,0.576812744140625,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818827033042907,1.0,1.0,0.0,1.0,-1.4749566316604614,1.4749548435211182,1.797532377167954e-06,1.132331132888794,0.8470239639282227,0.8470239639282227,0.0,37.91710662841797,46.0,13339.26171875,-0.0,278.1576538085937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123504996299744,1.0,0.0,0.0,2.6629180908203125,2.662931442260742,4.731610658836871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6220703125,0.0,611.3854370117188,1895.4371337890625,0.0,546.2965698242188,0.6615567803382874,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581831157207489,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159912109375,0.7389636635780334,0.1273071616888046,0.1215538829565048,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699342608451843,0.2105029076337814,0.147857129573822,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056089639663696,0.1099810525774955,0.1052135825157165,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374588251113892,0.1262495666742324,0.5728297829627991,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849584221839905,1.0,1.0,0.0,1.0,-1.4817043542861938,1.4817025661468506,1.81263919785124e-06,1.137600660324097,0.8444121479988098,0.8444121479988098,0.0,39.71822738647461,49.0,13403.4951171875,-0.0,285.6592102050781,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514178454875946,1.0,0.0,0.0,2.5832576751708984,2.583270311355591,4.452755035799785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07568359375,0.0,559.107177734375,1895.4371337890625,0.0,552.385009765625,0.6419996619224548,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581831157207489,0.2871161103248596,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159912109375,0.7389636635780334,0.1273071616888046,0.1215538829565048,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699342608451843,0.2105029076337814,0.147857129573822,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056089639663696,0.1099810525774955,0.1052135825157165,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374588251113892,0.1262495666742324,0.5728297829627991,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849584221839905,1.0,1.0,0.0,1.0,-1.4817043542861938,1.4817025661468506,1.81263919785124e-06,1.137600660324097,0.8444121479988098,0.8444121479988098,0.0,39.71822738647461,49.0,13403.4951171875,-0.0,285.6592102050781,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514178454875946,1.0,0.0,0.0,2.5832576751708984,2.583270311355591,4.452755035799785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07568359375,0.0,559.107177734375,1895.4371337890625,0.0,552.385009765625,0.6419996619224548,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.359095960855484,0.2925307154655456,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.7346733808517456,0.1272638142108917,0.1215419992804527,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644140362739563,0.2103912532329559,0.1478020399808883,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007371783256531,0.1098461672663688,0.1051148772239685,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324284315109253,0.1257707476615905,0.5708538889884949,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.286674439907074,1.0,1.0,0.0,1.0,-1.4856332540512085,1.4856314659118652,1.8214883539258155e-06,1.1406832933425903,0.8436280488967896,0.8436280488967896,0.0,40.7191047668457,49.0,13428.5185546875,-0.0,289.935791015625,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151609778404236,1.0,0.0,0.0,2.536356210708618,2.5363683700561523,4.292535322747426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.390869140625,0.0,529.5406494140625,1895.4371337890625,0.0,555.6859130859375,0.6332148909568787,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598900735378265,0.2981446087360382,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.7303898930549622,0.1272370815277099,0.1215478181838989,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589139580726624,0.2102923095226287,0.1477575898170471,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.695836067199707,0.1097279489040374,0.105034090578556,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273789644241333,0.125294029712677,0.5688956379890442,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884908318519592,1.0,1.0,0.0,1.0,-1.4898781776428225,1.489876389503479,1.8310938685317524e-06,1.1440263986587524,0.8430337309837341,0.8430337309837341,0.0,41.778804779052734,37.0,13471.84765625,-0.0,294.5252990722656,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161944627761841,1.0,0.0,0.0,2.5060126781463623,2.5060245990753174,4.190442837170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.79931640625,0.0,510.9383850097656,1895.4371337890625,0.0,559.1801147460938,0.625900149345398,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626777529716491,0.296012133359909,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.7319027185440063,0.1271974444389343,0.1214915364980697,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860654354095459,0.210084468126297,0.1476053148508072,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970749497413635,0.1095077544450759,0.1048060655593872,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272597551345825,0.1243389472365379,0.5645266175270081,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862933278083801,1.0,1.0,0.0,1.0,-1.4815620183944702,1.481560230255127,1.8123605514119845e-06,1.1375285387039185,0.8426095843315125,0.8426095843315125,0.0,41.25341033935547,25.0,13455.841796875,-0.0,289.4647216796875,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182740688323975,1.0,0.0,0.0,2.462146282196045,2.462157726287842,4.0450234450872813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.337646484375,0.0,484.7426452636719,1895.4371337890625,0.0,566.2789306640625,0.615300714969635,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626777529716491,0.296012133359909,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.7319027185440063,0.1271974444389343,0.1214915364980697,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860654354095459,0.210084468126297,0.1476053148508072,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970749497413635,0.1095077544450759,0.1048060655593872,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272597551345825,0.1243389472365379,0.5645266175270081,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862933278083801,1.0,1.0,0.0,1.0,-1.4815620183944702,1.481560230255127,1.8123605514119845e-06,1.1375285387039185,0.8426095843315125,0.8426095843315125,0.0,41.25341033935547,25.0,13455.841796875,-0.0,289.4647216796875,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182740688323975,1.0,0.0,0.0,2.462146282196045,2.462157726287842,4.0450234450872813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.337646484375,0.0,484.7426452636719,1895.4371337890625,0.0,566.2789306640625,0.615300714969635,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690197765827179,0.2818769812583923,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08111572265625,0.7428857088088989,0.1271787136793136,0.1213733181357383,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743894696235657,0.2098515629768371,0.1473773419857025,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085408568382263,0.1093133240938186,0.1045204997062683,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365272045135498,0.1234850063920021,0.5600891709327698,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796698808670044,1.0,1.0,0.0,1.0,-1.458513855934143,1.4585120677947998,1.7608101643418197e-06,1.1192426681518557,0.8428620100021362,0.8428620100021362,0.0,38.41647720336914,28.0,13346.857421875,-0.0,272.2785339355469,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191131234169006,1.0,0.0,0.0,2.4345076084136963,2.434518814086914,3.954719431931153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.58056640625,0.0,468.5574645996094,1895.4371337890625,0.0,569.1690063476562,0.6085788011550903,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690197765827179,0.2818769812583923,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08111572265625,0.7428857088088989,0.1271787136793136,0.1213733181357383,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743894696235657,0.2098515629768371,0.1473773419857025,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085408568382263,0.1093133240938186,0.1045204997062683,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365272045135498,0.1234850063920021,0.5600891709327698,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796698808670044,1.0,1.0,0.0,1.0,-1.458513855934143,1.4585120677947998,1.7608101643418197e-06,1.1192426681518557,0.8428620100021362,0.8428620100021362,0.0,38.41647720336914,28.0,13346.857421875,-0.0,272.2785339355469,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191131234169006,1.0,0.0,0.0,2.4345076084136963,2.434518814086914,3.954719431931153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.58056640625,0.0,468.5574645996094,1895.4371337890625,0.0,569.1690063476562,0.6085788011550903,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776023089885711,0.272157609462738,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.7511177659034729,0.1272092759609222,0.1213254332542419,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844618201255798,0.20962855219841,0.1471712738275528,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164234519004822,0.1091698110103607,0.1043079793453216,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431835532188416,0.1228238493204116,0.5566002726554871,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755709290504455,1.0,1.0,0.0,1.0,-1.4420887231826782,1.4420870542526243,1.724498588373535e-06,1.106048345565796,0.8438774347305298,0.8438774347305298,0.0,36.52511978149414,31.0,13292.6591796875,-0.0,260.6517028808594,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518161416053772,1.0,0.0,0.0,2.418099880218506,2.4181108474731445,3.901591867361276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6083984375,0.0,458.8919067382813,1895.4371337890625,0.0,565.8920288085938,0.6045244932174683,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776023089885711,0.272157609462738,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.7511177659034729,0.1272092759609222,0.1213254332542419,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844618201255798,0.20962855219841,0.1471712738275528,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164234519004822,0.1091698110103607,0.1043079793453216,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431835532188416,0.1228238493204116,0.5566002726554871,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755709290504455,1.0,1.0,0.0,1.0,-1.4420887231826782,1.4420870542526243,1.724498588373535e-06,1.106048345565796,0.8438774347305298,0.8438774347305298,0.0,36.52511978149414,31.0,13292.6591796875,-0.0,260.6517028808594,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518161416053772,1.0,0.0,0.0,2.418099880218506,2.4181108474731445,3.901591867361276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6083984375,0.0,458.8919067382813,1895.4371337890625,0.0,565.8920288085938,0.6045244932174683,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858225345611572,0.2674249708652496,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7554590106010437,0.1272912472486496,0.1213611960411071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894511461257935,0.2094349712133407,0.1470091640949249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201509475708008,0.1090740337967872,0.1041766703128814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461820244789124,0.1222881451249122,0.5539465546607971,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733568251132965,1.0,1.0,0.0,1.0,-1.4329092502593994,1.4329075813293457,1.7044155811163364e-06,1.0986698865890503,0.845827043056488,0.845827043056488,0.0,35.60504531860352,34.0,13298.5791015625,-0.0,254.59169006347656,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168209671974182,1.0,0.0,0.0,2.410100221633911,2.41011118888855,3.875819913901069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.417236328125,0.0,453.8387756347656,1895.4371337890625,0.0,561.3089599609375,0.6024381518363953,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858225345611572,0.2674249708652496,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7554590106010437,0.1272912472486496,0.1213611960411071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894511461257935,0.2094349712133407,0.1470091640949249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201509475708008,0.1090740337967872,0.1041766703128814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461820244789124,0.1222881451249122,0.5539465546607971,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733568251132965,1.0,1.0,0.0,1.0,-1.4329092502593994,1.4329075813293457,1.7044155811163364e-06,1.0986698865890503,0.845827043056488,0.845827043056488,0.0,35.60504531860352,34.0,13298.5791015625,-0.0,254.59169006347656,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168209671974182,1.0,0.0,0.0,2.410100221633911,2.41011118888855,3.875819913901069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.417236328125,0.0,453.8387756347656,1895.4371337890625,0.0,561.3089599609375,0.6024381518363953,1.0,0.0,3.0,1.0,0.0
